time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18099120,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0658874511719,0.9990000128746032,0.8438405394554138,0.730341911315918,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0658874511719,0.9396557211875916,0.665045440196991,0.6308310627937317,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0658569335937,0.8603184819221497,0.5164024829864502,0.3637514412403106,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0658569335937,0.8495047688484192,0.4964695572853088,0.4737319350242615,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0657653808594,0.736311674118042,0.3171737492084503,1.4498183727264404,288.0658874511719,284.95001220703125,299.5907287597656,293.17138671875,297.79345703125,297.2669677734375,288.066162109375,1.0,0.8157734870910645,0.3014933168888092,0.3014933168888092,1.0,1.0,-4.383575439453125,0.9921709895133972,3.391404390335083,0.0068555232137441,1.0,1.0,0.0,283.89605712890625,295.0,53965.1015625,0.0,6946.87109375,1.0,283.1499938964844,286.37701416015625,296.176025390625,299.640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857719898223877,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.0625,0.0,1953.8612060546875,1895.4371337890625,0.0,3270.646240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099180,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0731201171875,0.9990000128746032,0.8390874266624451,0.7367649078369141,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0730895996094,0.9385684132575988,0.6688123941421509,0.6344603896141052,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.07305908203125,0.858329713344574,0.5171873569488525,0.3643780052661896,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.07305908203125,0.8477827906608582,0.4975817799568176,0.4748877286911011,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.072998046875,0.7344151139259338,0.3171835541725158,1.4504237174987793,288.0730895996094,284.95001220703125,299.6104736328125,293.16650390625,297.7958068847656,297.2662658691406,288.0733337402344,1.0,0.8192694187164307,0.3005531728267669,0.3005531728267669,1.0,1.0,-4.398558139801025,0.9925904273986816,3.405967950820923,0.004292054567486,1.0,1.0,0.0,287.58428955078125,298.0,54050.1875,0.0,7031.8271484375,1.0,283.1499938964844,286.38214111328125,296.170654296875,299.6405944824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865676522254944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.15380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3278.094482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099240,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0731201171875,0.9990000128746032,0.8390874266624451,0.7367649078369141,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0730895996094,0.9385684132575988,0.6688123941421509,0.6344603896141052,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.07305908203125,0.858329713344574,0.5171873569488525,0.3643780052661896,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.07305908203125,0.8477827906608582,0.4975817799568176,0.4748877286911011,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.072998046875,0.7344151139259338,0.3171835541725158,1.4504237174987793,288.0730895996094,284.95001220703125,299.6104736328125,293.16650390625,297.7958068847656,297.2662658691406,288.0733337402344,1.0,0.8192694187164307,0.3005531728267669,0.3005531728267669,1.0,1.0,-4.398558139801025,0.9925904273986816,3.405967950820923,0.004292054567486,1.0,1.0,0.0,287.58428955078125,298.0,54050.1875,0.0,7031.8271484375,1.0,283.1499938964844,286.38214111328125,296.170654296875,299.6405944824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865676522254944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.15380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3278.094482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099300,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.07647705078125,0.9990000128746032,0.836628258228302,0.7398391962051392,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.07647705078125,0.9380910396575928,0.6706872582435608,0.6362648010253906,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0764465332031,0.8573930859565735,0.5175688862800598,0.3646822869777679,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0764465332031,0.8469759821891785,0.4981267750263214,0.475453108549118,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0763854980469,0.7335058450698853,0.3171723186969757,1.4506429433822632,288.07647705078125,284.95001220703125,299.6202697753906,293.1640625,297.7969665527344,297.2659606933594,288.07672119140625,1.0,0.820936918258667,0.3000831007957458,0.3000831007957458,1.0,1.0,-4.405747890472412,0.9927245378494264,3.4130234718322754,0.0025880336761474,1.0,1.0,0.0,289.3301696777344,298.0,54089.92578125,0.0,7072.60009765625,1.0,283.1499938964844,286.3845520019531,296.1679992675781,299.6404113769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869312405586243,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.9580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3281.4970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099360,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0798034667969,0.9990000128746032,0.8341315984725952,0.7428695559501648,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.07977294921875,0.9376357793807985,0.6725589036941528,0.6380652189254761,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.07977294921875,0.8564777970314026,0.5179461240768433,0.3649828433990478,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0797424316406,0.8461887240409851,0.4986672103404999,0.4760133326053619,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0796813964844,0.7326102256774902,0.3171543180942535,1.4508267641067505,288.07977294921875,284.95001220703125,299.6300048828125,293.1616516113281,297.7983093261719,297.2656555175781,288.0800170898437,1.0,0.822566568851471,0.2996929883956909,0.2996929883956909,1.0,1.0,-4.412751197814941,0.9930911064147948,3.4196600914001465,0.0010724008316174,1.0,1.0,0.0,291.04571533203125,301.0,54129.1015625,0.0,7112.66455078125,1.0,283.1499938964844,286.38690185546875,296.1654052734375,299.64019775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872812390327454,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.71533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3284.77294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099420,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0853576660156,0.998932957649231,0.8292813301086426,0.7464643120765686,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0853271484375,0.9362750053405762,0.6762811541557312,0.6416669487953186,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0853271484375,0.8543136119842529,0.5186747312545776,0.3655815422534942,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0852966308594,0.8442897796630859,0.4997228384017944,0.4771306812763214,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.08526611328125,0.730545699596405,0.3170945942401886,1.45117449760437,288.0853271484375,284.95001220703125,299.6493530273437,293.1568603515625,297.802001953125,297.2652587890625,288.08551025390625,1.0,0.8255187273025513,0.2989127039909363,0.2989127039909363,1.0,1.0,-4.4237260818481445,0.9930446743965148,3.430681228637696,-0.0019239234970882,1.0,1.0,0.0,294.7530517578125,304.0,54192.12890625,0.0,7183.51513671875,1.0,283.1499938964844,286.3907165527344,296.1601867675781,299.6390686035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879222273826599,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.9853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3290.77099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099480,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0853576660156,0.998932957649231,0.8292813301086426,0.7464643120765686,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0853271484375,0.9362750053405762,0.6762811541557312,0.6416669487953186,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0853271484375,0.8543136119842529,0.5186747312545776,0.3655815422534942,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0852966308594,0.8442897796630859,0.4997228384017944,0.4771306812763214,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.08526611328125,0.730545699596405,0.3170945942401886,1.45117449760437,288.0853271484375,284.95001220703125,299.6493530273437,293.1568603515625,297.802001953125,297.2652587890625,288.08551025390625,1.0,0.8255187273025513,0.2989127039909363,0.2989127039909363,1.0,1.0,-4.4237260818481445,0.9930446743965148,3.430681228637696,-0.0019239234970882,1.0,1.0,0.0,294.7530517578125,304.0,54192.12890625,0.0,7183.51513671875,1.0,283.1499938964844,286.3907165527344,296.1601867675781,299.6390686035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879222273826599,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.9853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3290.77099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099540,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0867919921875,0.9947761297225952,0.8252288699150085,0.7431373596191406,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0867919921875,0.9337298274040222,0.6799473166465759,0.6452719569206238,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0867919921875,0.8512701392173767,0.5193400382995605,0.3661774694919586,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0867919921875,0.8415377736091614,0.5007182955741882,0.4782463610172272,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0867919921875,0.7277706861495972,0.3170019388198852,1.4515929222106934,288.0867919921875,284.95001220703125,299.66851806640625,293.1521301269531,297.8058776855469,297.2648010253906,288.0868225097656,1.0,0.8276887536048889,0.2981324195861816,0.2981324195861816,1.0,1.0,-4.426706314086914,0.9908686876296996,3.4358372688293457,-0.0046319896355271,1.0,1.0,0.0,299.209228515625,307.0,54201.234375,0.0,7228.7734375,1.0,283.1499938964844,286.3914794921875,296.1546936035156,299.6351623535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884024620056152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.67626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3295.26416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099600,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0867919921875,0.9947761297225952,0.8252288699150085,0.7431373596191406,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0867919921875,0.9337298274040222,0.6799473166465759,0.6452719569206238,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0867919921875,0.8512701392173767,0.5193400382995605,0.3661774694919586,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0867919921875,0.8415377736091614,0.5007182955741882,0.4782463610172272,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0867919921875,0.7277706861495972,0.3170019388198852,1.4515929222106934,288.0867919921875,284.95001220703125,299.66851806640625,293.1521301269531,297.8058776855469,297.2648010253906,288.0868225097656,1.0,0.8276887536048889,0.2981324195861816,0.2981324195861816,1.0,1.0,-4.426706314086914,0.9908686876296996,3.4358372688293457,-0.0046319896355271,1.0,1.0,0.0,299.209228515625,307.0,54201.234375,0.0,7228.7734375,1.0,283.1499938964844,286.3914794921875,296.1546936035156,299.6351623535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884024620056152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.67626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3295.26416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099660,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.08740234375,0.9911385774612428,0.821715772151947,0.7400529384613037,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.08740234375,0.9320549964904784,0.6835952997207642,0.6488189101219177,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.08740234375,0.8489113450050354,0.5199779868125916,0.3667246699333191,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.08740234375,0.8394421339035034,0.5016893148422241,0.4792990088462829,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0873718261719,0.7255491018295288,0.3169296383857727,1.4518975019454956,288.08740234375,284.95001220703125,299.6875,293.1474914550781,297.8092956542969,297.2640991210937,288.0874328613281,1.0,0.8295976519584656,0.2974490523338318,0.2974490523338318,1.0,1.0,-4.429744243621826,0.9890485405921936,3.4406957626342773,-0.0065578119829297,1.0,1.0,0.0,302.92462158203125,310.0,54205.71484375,0.0,7268.52001953125,1.0,283.1499938964844,286.3917541503906,296.1492004394531,299.6299743652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887091875076294,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3298.134033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099720,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.08740234375,0.9911385774612428,0.821715772151947,0.7400529384613037,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.08740234375,0.9320549964904784,0.6835952997207642,0.6488189101219177,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.08740234375,0.8489113450050354,0.5199779868125916,0.3667246699333191,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.08740234375,0.8394421339035034,0.5016893148422241,0.4792990088462829,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0873718261719,0.7255491018295288,0.3169296383857727,1.4518975019454956,288.08740234375,284.95001220703125,299.6875,293.1474914550781,297.8092956542969,297.2640991210937,288.0874328613281,1.0,0.8295976519584656,0.2974490523338318,0.2974490523338318,1.0,1.0,-4.429744243621826,0.9890485405921936,3.4406957626342773,-0.0065578119829297,1.0,1.0,0.0,302.92462158203125,310.0,54205.71484375,0.0,7268.52001953125,1.0,283.1499938964844,286.3917541503906,296.1492004394531,299.6299743652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887091875076294,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3298.134033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099780,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0880432128906,0.9877747297286988,0.8184086084365845,0.7372074723243713,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0880432128906,0.9308199882507324,0.6872320771217346,0.6523379683494568,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0880432128906,0.8468993306159973,0.5205942392349243,0.3672439754009247,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0880432128906,0.8376770615577698,0.5026394724845886,0.4803151190280914,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0880432128906,0.7236177921295166,0.3168777823448181,1.4522255659103394,288.0880432128906,284.95001220703125,299.706298828125,293.1429138183594,297.812744140625,297.2635192871094,288.08807373046875,1.0,0.8313573598861694,0.2967656552791595,0.2967656552791595,1.0,1.0,-4.432802200317383,0.9872425198554992,3.4455599784851074,-0.0084530683234334,1.0,1.0,0.0,306.2557067871094,313.0,54210.6640625,0.0,7305.78271484375,1.0,283.1499938964844,286.3920288085937,296.1441650390625,299.62506103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889265656471252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.74267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3300.167236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099840,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0880432128906,0.9877747297286988,0.8184086084365845,0.7372074723243713,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0880432128906,0.9308199882507324,0.6872320771217346,0.6523379683494568,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0880432128906,0.8468993306159973,0.5205942392349243,0.3672439754009247,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0880432128906,0.8376770615577698,0.5026394724845886,0.4803151190280914,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0880432128906,0.7236177921295166,0.3168777823448181,1.4522255659103394,288.0880432128906,284.95001220703125,299.706298828125,293.1429138183594,297.812744140625,297.2635192871094,288.08807373046875,1.0,0.8313573598861694,0.2967656552791595,0.2967656552791595,1.0,1.0,-4.432802200317383,0.9872425198554992,3.4455599784851074,-0.0084530683234334,1.0,1.0,0.0,306.2557067871094,313.0,54210.6640625,0.0,7305.78271484375,1.0,283.1499938964844,286.3920288085937,296.1441650390625,299.62506103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889265656471252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.74267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3300.167236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099900,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0884094238281,0.986114501953125,0.8167794942855835,0.7358129024505615,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0884094238281,0.9302741885185242,0.6890479922294617,0.6540926098823547,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0884094238281,0.8459526300430298,0.5208970308303833,0.3674980700016022,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0884094238281,0.8368500471115112,0.5031090974807739,0.4808156788349151,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0884094238281,0.7227002382278442,0.3168555796146393,1.4523988962173462,288.0884094238281,284.95001220703125,299.71563720703125,293.140625,297.81451416015625,297.26324462890625,288.08843994140625,1.0,0.8322146534919739,0.2964239716529846,0.2964239716529846,1.0,1.0,-4.434354305267334,0.9863473773002625,3.448007106781006,-0.0094953002408146,1.0,1.0,0.0,307.8585510253906,313.0,54213.83203125,0.0,7324.0478515625,1.0,283.1499938964844,286.3922424316406,296.14178466796875,299.6227722167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890253305435181,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.39111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3301.091552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18099960,296.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0888671875,0.9844534993171692,0.8151617050170898,0.7344304919242859,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0888671875,0.929755449295044,0.6908612847328186,0.6558442115783691,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0888366699219,0.8450297117233276,0.5211958289146423,0.3677488565444946,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0888366699219,0.8360447883605957,0.503574550151825,0.481311559677124,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0888366699219,0.7218011021614075,0.3168348670005798,1.4525774717330933,288.0888671875,284.95001220703125,299.72491455078125,293.1383972167969,297.8163757324219,297.26300048828125,288.0888977050781,1.0,0.8330612778663635,0.2961384057998657,0.2961384057998657,1.0,1.0,-4.435914039611816,0.9856573343276978,3.450256586074829,-0.0104666966944932,1.0,1.0,0.0,309.433349609375,316.0,54217.625,0.0,7342.138671875,1.0,283.1499938964844,286.3924560546875,296.13946533203125,299.62060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891225457191467,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.11181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3302.000732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100020,296.90838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.08984375,0.9811179637908936,0.81195467710495,0.7316944599151611,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.08984375,0.928781807422638,0.6944800615310669,0.6593384146690369,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.08984375,0.843241274356842,0.5217813849449158,0.3682406842708587,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.08984375,0.8344858884811401,0.5044926404953003,0.4822894632816314,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0898132324219,0.7200453877449036,0.3167966306209564,1.4529454708099363,288.08984375,284.95001220703125,299.74334716796875,293.13397216796875,297.8202209472656,297.2625427246094,288.0898742675781,1.0,0.8347300291061401,0.2955672740936279,0.2955672740936279,1.0,1.0,-4.4390411376953125,0.9843105673789978,3.45473051071167,-0.012657007202506,1.0,1.0,0.0,312.5220031738281,319.0,54226.65234375,0.0,7377.92529296875,1.0,283.1499938964844,286.3929748535156,296.1349792480469,299.61651611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893176317214966,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.7255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3303.82568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100080,296.90838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.08984375,0.9811179637908936,0.81195467710495,0.7316944599151611,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.08984375,0.928781807422638,0.6944800615310669,0.6593384146690369,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.08984375,0.843241274356842,0.5217813849449158,0.3682406842708587,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.08984375,0.8344858884811401,0.5044926404953003,0.4822894632816314,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0898132324219,0.7200453877449036,0.3167966306209564,1.4529454708099363,288.08984375,284.95001220703125,299.74334716796875,293.13397216796875,297.8202209472656,297.2625427246094,288.0898742675781,1.0,0.8347300291061401,0.2955672740936279,0.2955672740936279,1.0,1.0,-4.4390411376953125,0.9843105673789978,3.45473051071167,-0.012657007202506,1.0,1.0,0.0,312.5220031738281,319.0,54226.65234375,0.0,7377.92529296875,1.0,283.1499938964844,286.3929748535156,296.1349792480469,299.61651611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893176317214966,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.7255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3303.82568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100140,296.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.09088134765625,0.9777427315711976,0.808773934841156,0.7289828658103943,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.09088134765625,0.9278641939163208,0.6980885863304138,0.6628220677375793,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.09088134765625,0.8415082693099976,0.5223535895347595,0.3687223792076111,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.09088134765625,0.8329755067825317,0.5053964853286743,0.4832527637481689,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.09088134765625,0.7183239459991455,0.31675985455513,1.4533178806304932,288.09088134765625,284.95001220703125,299.7615661621094,293.1296081542969,297.8241271972656,297.2620849609375,288.0909423828125,1.0,0.8363808989524841,0.2949961423873901,0.2949961423873901,1.0,1.0,-4.442159652709961,0.9829636216163636,3.459196090698242,-0.0149673530831933,1.0,1.0,0.0,315.57452392578125,322.0,54236.41015625,0.0,7413.45263671875,1.0,283.1499938964844,286.3935546875,296.1306457519531,299.6126403808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895142674446106,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.43994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3305.664794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100200,296.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.09088134765625,0.9777427315711976,0.808773934841156,0.7289828658103943,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.09088134765625,0.9278641939163208,0.6980885863304138,0.6628220677375793,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.09088134765625,0.8415082693099976,0.5223535895347595,0.3687223792076111,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.09088134765625,0.8329755067825317,0.5053964853286743,0.4832527637481689,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.09088134765625,0.7183239459991455,0.31675985455513,1.4533178806304932,288.09088134765625,284.95001220703125,299.7615661621094,293.1296081542969,297.8241271972656,297.2620849609375,288.0909423828125,1.0,0.8363808989524841,0.2949961423873901,0.2949961423873901,1.0,1.0,-4.442159652709961,0.9829636216163636,3.459196090698242,-0.0149673530831933,1.0,1.0,0.0,315.57452392578125,322.0,54236.41015625,0.0,7413.45263671875,1.0,283.1499938964844,286.3935546875,296.1306457519531,299.6126403808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895142674446106,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.43994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3305.664794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100260,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0919494628906,0.9743244051933287,0.8056141138076782,0.7262896299362183,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0919494628906,0.9269930720329284,0.7016873359680176,0.6662956476211548,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0919494628906,0.8398230671882629,0.5229141712188721,0.3691954314708709,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0919494628906,0.8315063714981079,0.5062878727912903,0.4842036664485931,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0919189453125,0.7166268825531006,0.3167231380939483,1.453688621520996,288.0919494628906,284.95001220703125,299.7796325683594,293.1253662109375,297.8279113769531,297.2615966796875,288.09197998046875,1.0,0.8380204439163208,0.2944083511829376,0.2944083511829376,1.0,1.0,-4.445261001586914,0.9815476536750792,3.4637131690979004,-0.0173069275915622,1.0,1.0,0.0,318.6102905273437,325.0,54246.1875,0.0,7448.8330078125,1.0,283.1499938964844,286.3941345214844,296.1263732910156,299.60888671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897096514701843,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.18359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3307.491943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100320,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0919494628906,0.9743244051933287,0.8056141138076782,0.7262896299362183,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0919494628906,0.9269930720329284,0.7016873359680176,0.6662956476211548,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0919494628906,0.8398230671882629,0.5229141712188721,0.3691954314708709,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0919494628906,0.8315063714981079,0.5062878727912903,0.4842036664485931,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0919189453125,0.7166268825531006,0.3167231380939483,1.453688621520996,288.0919494628906,284.95001220703125,299.7796325683594,293.1253662109375,297.8279113769531,297.2615966796875,288.09197998046875,1.0,0.8380204439163208,0.2944083511829376,0.2944083511829376,1.0,1.0,-4.445261001586914,0.9815476536750792,3.4637131690979004,-0.0173069275915622,1.0,1.0,0.0,318.6102905273437,325.0,54246.1875,0.0,7448.8330078125,1.0,283.1499938964844,286.3941345214844,296.1263732910156,299.60888671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897096514701843,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.18359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3307.491943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100380,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.09295654296875,0.9708667993545532,0.8024747371673584,0.723613977432251,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.09295654296875,0.9261647462844848,0.7052750587463379,0.6697582006454468,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.09295654296875,0.8381820321083069,0.5234625935554504,0.3696595430374145,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.09295654296875,0.830075204372406,0.5071666836738586,0.4851419627666473,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.09295654296875,0.714948832988739,0.316685676574707,1.454053521156311,288.09295654296875,284.95001220703125,299.7974853515625,293.1212158203125,297.83160400390625,297.2610778808594,288.093017578125,1.0,0.8396505117416382,0.2938205301761627,0.2938205301761627,1.0,1.0,-4.448337554931641,0.9801179766654968,3.46821928024292,-0.0195380132645368,1.0,1.0,0.0,321.63623046875,328.0,54255.6796875,0.0,7484.08837890625,1.0,283.1499938964844,286.39471435546875,296.1222229003906,299.6051940917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899023532867432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.9287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3309.29443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100440,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.09295654296875,0.9708667993545532,0.8024747371673584,0.723613977432251,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.09295654296875,0.9261647462844848,0.7052750587463379,0.6697582006454468,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.09295654296875,0.8381820321083069,0.5234625935554504,0.3696595430374145,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.09295654296875,0.830075204372406,0.5071666836738586,0.4851419627666473,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.09295654296875,0.714948832988739,0.316685676574707,1.454053521156311,288.09295654296875,284.95001220703125,299.7974853515625,293.1212158203125,297.83160400390625,297.2610778808594,288.093017578125,1.0,0.8396505117416382,0.2938205301761627,0.2938205301761627,1.0,1.0,-4.448337554931641,0.9801179766654968,3.46821928024292,-0.0195380132645368,1.0,1.0,0.0,321.63623046875,328.0,54255.6796875,0.0,7484.08837890625,1.0,283.1499938964844,286.39471435546875,296.1222229003906,299.6051940917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899023532867432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.9287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3309.29443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100500,296.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0934753417969,0.9691199660301208,0.8009089827537537,0.7222794890403748,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0934753417969,0.9257631897926332,0.7070671916007996,0.67148756980896,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0934753417969,0.8373756408691406,0.5237347483634949,0.3698900640010834,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0934753417969,0.829371452331543,0.5076037645339966,0.4856087863445282,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.09344482421875,0.7141134142875671,0.3166668117046356,1.4542350769042969,288.0934753417969,284.95001220703125,299.8063659667969,293.1191711425781,297.8334350585937,297.2608337402344,288.093505859375,1.0,0.8404635787010193,0.2935266196727752,0.2935266196727752,1.0,1.0,-4.449870586395264,0.9794003367424012,3.470470428466797,-0.0206271894276142,1.0,1.0,0.0,323.1490173339844,328.0,54260.34765625,0.0,7501.71484375,1.0,283.1499938964844,286.3949890136719,296.1201477050781,299.6033935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899961709976196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3310.171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100560,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0939636230469,0.9673635959625244,0.7993457317352295,0.7209470868110657,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0939636230469,0.9253718852996826,0.7088581919670105,0.6732158660888672,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0939636230469,0.8365795612335205,0.524005115032196,0.3701193332672119,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0939636230469,0.828676700592041,0.5080392360687256,0.4860740303993225,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0939636230469,0.7132810354232788,0.316647857427597,1.454416036605835,288.0939636230469,284.95001220703125,299.815185546875,293.1171569824219,297.835205078125,297.2605895996094,288.093994140625,1.0,0.8412753343582153,0.293252021074295,0.293252021074295,1.0,1.0,-4.451401710510254,0.9787496328353882,3.472652196884156,-0.0216194689273834,1.0,1.0,0.0,324.660400390625,331.0,54264.95703125,0.0,7519.3310546875,1.0,283.1499938964844,286.395263671875,296.1181030273437,299.6015930175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900887370109558,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3311.037353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100620,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.094970703125,0.9638389348983764,0.7962595820426941,0.7183168530464172,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.094970703125,0.9246098399162292,0.7124156951904297,0.6766495108604431,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.094970703125,0.8350128531455994,0.5245310664176941,0.3705666363239288,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.094970703125,0.8273047804832458,0.5088873505592346,0.4869827330112457,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0949401855469,0.7116215825080872,0.3166061043739319,1.45475971698761,288.094970703125,284.95001220703125,299.8326721191406,293.1131896972656,297.8387145996094,297.26007080078125,288.0950012207031,1.0,0.8428880572319031,0.2927028238773346,0.2927028238773346,1.0,1.0,-4.454419136047363,0.9774425625801086,3.4769763946533203,-0.0235468950122594,1.0,1.0,0.0,327.6731262207031,334.0,54274.203125,0.0,7554.33837890625,1.0,283.1499938964844,286.39581298828125,296.1141662597656,299.59814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902764916419983,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.45361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3312.79345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100680,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.094970703125,0.9638389348983764,0.7962595820426941,0.7183168530464172,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.094970703125,0.9246098399162292,0.7124156951904297,0.6766495108604431,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.094970703125,0.8350128531455994,0.5245310664176941,0.3705666363239288,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.094970703125,0.8273047804832458,0.5088873505592346,0.4869827330112457,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0949401855469,0.7116215825080872,0.3166061043739319,1.45475971698761,288.094970703125,284.95001220703125,299.8326721191406,293.1131896972656,297.8387145996094,297.26007080078125,288.0950012207031,1.0,0.8428880572319031,0.2927028238773346,0.2927028238773346,1.0,1.0,-4.454419136047363,0.9774425625801086,3.4769763946533203,-0.0235468950122594,1.0,1.0,0.0,327.6731262207031,334.0,54274.203125,0.0,7554.33837890625,1.0,283.1499938964844,286.39581298828125,296.1141662597656,299.59814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902764916419983,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.45361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3312.79345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100740,296.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.095947265625,0.9602725505828856,0.7931830286979675,0.715694785118103,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.095947265625,0.9238731265068054,0.7159692049026489,0.6800790429115295,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.095947265625,0.8334771990776062,0.5250556468963623,0.3710128366947174,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.095947265625,0.8259572982788086,0.5097311735153198,0.4878873229026794,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.095947265625,0.7099599242210388,0.3165637254714966,1.455100655555725,288.095947265625,284.95001220703125,299.8500061035156,293.1093444824219,297.8421630859375,297.2595520019531,288.0959777832031,1.0,0.844497799873352,0.2921536266803741,0.2921536266803741,1.0,1.0,-4.457428932189941,0.9761310815811156,3.4812979698181152,-0.0254495274275541,1.0,1.0,0.0,330.6888732910156,337.0,54283.45703125,0.0,7589.39013671875,1.0,283.1499938964844,286.3963928222656,296.1102905273437,299.5947570800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904567360877991,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.25244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3314.478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100800,296.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.095947265625,0.9602725505828856,0.7931830286979675,0.715694785118103,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.095947265625,0.9238731265068054,0.7159692049026489,0.6800790429115295,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.095947265625,0.8334771990776062,0.5250556468963623,0.3710128366947174,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.095947265625,0.8259572982788086,0.5097311735153198,0.4878873229026794,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.095947265625,0.7099599242210388,0.3165637254714966,1.455100655555725,288.095947265625,284.95001220703125,299.8500061035156,293.1093444824219,297.8421630859375,297.2595520019531,288.0959777832031,1.0,0.844497799873352,0.2921536266803741,0.2921536266803741,1.0,1.0,-4.457428932189941,0.9761310815811156,3.4812979698181152,-0.0254495274275541,1.0,1.0,0.0,330.6888732910156,337.0,54283.45703125,0.0,7589.39013671875,1.0,283.1499938964844,286.3963928222656,296.1102905273437,299.5947570800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904567360877991,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.25244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3314.478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100860,296.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0845031738281,0.953647255897522,0.7882010340690613,0.7118754386901855,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0845031738281,0.9198986291885376,0.7174542546272278,0.6821333169937134,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0845642089844,0.8294216394424438,0.5235123634338379,0.3704375922679901,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0845947265625,0.8220590353012085,0.5084420442581177,0.4873654544353485,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.084716796875,0.7052914500236511,0.3142567873001098,1.4482322931289673,288.08453369140625,284.95001220703125,299.8671569824219,293.1056823730469,297.8297424316406,297.23895263671875,288.0841064453125,1.0,0.8449550271034241,0.291542112827301,0.291542112827301,1.0,1.0,-4.445735454559326,0.970779299736023,3.4749560356140137,-0.0277117397636175,1.0,1.0,0.0,335.79718017578125,340.0,54130.953125,0.0,7581.61279296875,1.0,283.1499938964844,286.3879089355469,296.10516357421875,299.58380126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903437852859497,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.5634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3313.422607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18100920,296.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0845031738281,0.953647255897522,0.7882010340690613,0.7118754386901855,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0845031738281,0.9198986291885376,0.7174542546272278,0.6821333169937134,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0845642089844,0.8294216394424438,0.5235123634338379,0.3704375922679901,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0845947265625,0.8220590353012085,0.5084420442581177,0.4873654544353485,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.084716796875,0.7052914500236511,0.3142567873001098,1.4482322931289673,288.08453369140625,284.95001220703125,299.8671569824219,293.1056823730469,297.8297424316406,297.23895263671875,288.0841064453125,1.0,0.8449550271034241,0.291542112827301,0.291542112827301,1.0,1.0,-4.445735454559326,0.970779299736023,3.4749560356140137,-0.0277117397636175,1.0,1.0,0.0,335.79718017578125,340.0,54130.953125,0.0,7581.61279296875,1.0,283.1499938964844,286.3879089355469,296.10516357421875,299.58380126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903437852859497,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.5634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3313.422607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
