time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100980,296.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732727050781,0.9481874704360962,0.7840495705604553,0.7082421183586121,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.07330322265625,0.9172806739807128,0.7196906208992004,0.6842731833457947,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0733337402344,0.8263763189315796,0.5227652192115784,0.3699517548084259,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0733337402344,0.8191154599189758,0.5079095363616943,0.4869146347045898,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.07342529296875,0.7015063166618347,0.3126806616783142,1.4414225816726685,288.07330322265625,284.95001220703125,299.8842468261719,293.102294921875,297.8249816894531,297.2279663085937,288.0729675292969,1.0,0.8450385928153992,0.2909305691719055,0.2909305691719055,1.0,1.0,-4.434601783752441,0.9655802249908448,3.4690215587615967,-0.0302294678986072,1.0,1.0,0.0,339.5595703125,343.0,53997.0859375,0.0,7565.90380859375,1.0,283.1499938964844,286.3797607421875,296.1000366210937,299.5699768066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897895216941833,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.31884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3308.239013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101040,296.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732727050781,0.9481874704360962,0.7840495705604553,0.7082421183586121,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.07330322265625,0.9172806739807128,0.7196906208992004,0.6842731833457947,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0733337402344,0.8263763189315796,0.5227652192115784,0.3699517548084259,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0733337402344,0.8191154599189758,0.5079095363616943,0.4869146347045898,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.07342529296875,0.7015063166618347,0.3126806616783142,1.4414225816726685,288.07330322265625,284.95001220703125,299.8842468261719,293.102294921875,297.8249816894531,297.2279663085937,288.0729675292969,1.0,0.8450385928153992,0.2909305691719055,0.2909305691719055,1.0,1.0,-4.434601783752441,0.9655802249908448,3.4690215587615967,-0.0302294678986072,1.0,1.0,0.0,339.5595703125,343.0,53997.0859375,0.0,7565.90380859375,1.0,283.1499938964844,286.3797607421875,296.1000366210937,299.5699768066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897895216941833,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.31884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3308.239013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101100,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0690002441406,0.9458818435668944,0.7821146845817566,0.7065563797950745,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0690002441406,0.9164431095123292,0.7209469676017761,0.6854742169380188,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.06903076171875,0.8252197504043579,0.5225414633750916,0.3698152005672455,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.06903076171875,0.8180041313171387,0.5077921748161316,0.4868298470973968,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0691223144531,0.7000179886817932,0.3120593428611755,1.4387437105178833,288.0690002441406,284.95001220703125,299.8927307128906,293.1006774902344,297.8240966796875,297.2244873046875,288.0687255859375,1.0,0.8451357483863831,0.2906247973442077,0.2906247973442077,1.0,1.0,-4.430520057678223,0.9633657932281494,3.467154264450073,-0.0314022004604339,1.0,1.0,0.0,341.0848999023437,343.0,53945.44921875,0.0,7561.27294921875,1.0,283.1499938964844,286.3766174316406,296.0980529785156,299.5643005371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894854187965393,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3305.394775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101160,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.06524658203125,0.9437056183815002,0.7802285552024841,0.7049185037612915,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0652770996094,0.9157525300979614,0.7222509980201721,0.6867242455482483,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0653076171875,0.8241795301437378,0.5223703384399414,0.3697188794612884,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0653076171875,0.8170075416564941,0.5077276825904846,0.4867993295192718,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0653686523437,0.6986668705940247,0.3115015625953674,1.4363670349121094,288.0652770996094,284.95001220703125,299.9012145996094,293.09912109375,297.82379150390625,297.2217102050781,288.0650329589844,1.0,0.8452715277671814,0.2904975116252899,0.2904975116252899,1.0,1.0,-4.427035331726074,0.9619402289390564,3.465095281600952,-0.0319164358079433,1.0,1.0,0.0,342.5130615234375,346.0,53899.96875,0.0,7558.26806640625,1.0,283.1499938964844,286.37384033203125,296.0963439941406,299.559326171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891898393630981,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3302.630126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101220,296.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0594482421875,0.939612627029419,0.7765926718711853,0.7017783522605896,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0594482421875,0.914662778377533,0.7249829769134521,0.6893575191497803,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0594787597656,0.8223403096199036,0.5221707224845886,0.3696389496326446,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0594787597656,0.8152520060539246,0.5077396631240845,0.4868896901607513,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0595397949219,0.6962818503379822,0.3105707466602325,1.4325320720672607,288.0594482421875,284.95001220703125,299.9181213378906,293.09619140625,297.82476806640625,297.2181701660156,288.05926513671875,1.0,0.8457101583480835,0.2902429401874542,0.2902429401874542,1.0,1.0,-4.421815872192383,0.9596253633499146,3.4621903896331787,-0.0328975766897201,1.0,1.0,0.0,345.2249755859375,349.0,53827.78515625,0.0,7558.1044921875,1.0,283.1499938964844,286.36944580078125,296.0936279296875,299.551513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888693630695343,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.61181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3297.98828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101280,296.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0594482421875,0.939612627029419,0.7765926718711853,0.7017783522605896,297.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0594482421875,0.914662778377533,0.7249829769134521,0.6893575191497803,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0594787597656,0.8223403096199036,0.5221707224845886,0.3696389496326446,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0594787597656,0.8152520060539246,0.5077396631240845,0.4868896901607513,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0595397949219,0.6962818503379822,0.3105707466602325,1.4325320720672607,288.0594482421875,284.95001220703125,299.9181213378906,293.09619140625,297.82476806640625,297.2181701660156,288.05926513671875,1.0,0.8457101583480835,0.2902429401874542,0.2902429401874542,1.0,1.0,-4.421815872192383,0.9596253633499146,3.4621903896331787,-0.0328975766897201,1.0,1.0,0.0,345.2249755859375,349.0,53827.78515625,0.0,7558.1044921875,1.0,283.1499938964844,286.36944580078125,296.0936279296875,299.551513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888693630695343,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.61181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3297.98828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101340,296.8740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0548400878906,0.9356157183647156,0.7730545401573181,0.6987361311912537,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.05487060546875,0.9136926531791688,0.727787435054779,0.6920728087425232,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.05487060546875,0.8206101655960083,0.5220666527748108,0.3696358203887939,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.05487060546875,0.8135964274406433,0.5078383684158325,0.4870771765708923,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.054931640625,0.6940670013427734,0.3097666501998901,1.4293477535247805,288.05487060546875,284.95001220703125,299.9349365234375,293.0934143066406,297.8268737792969,297.2159729003906,288.0547180175781,1.0,0.846301794052124,0.2899883985519409,0.2899883985519409,1.0,1.0,-4.417806148529053,0.9576319456100464,3.460174322128296,-0.0340527035295963,1.0,1.0,0.0,347.93426513671875,352.0,53769.546875,0.0,7562.712890625,1.0,283.1499938964844,286.36590576171875,296.0912780761719,299.545166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883004784584045,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.8603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3294.310302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101400,296.8740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0548400878906,0.9356157183647156,0.7730545401573181,0.6987361311912537,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.05487060546875,0.9136926531791688,0.727787435054779,0.6920728087425232,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.05487060546875,0.8206101655960083,0.5220666527748108,0.3696358203887939,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.05487060546875,0.8135964274406433,0.5078383684158325,0.4870771765708923,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.054931640625,0.6940670013427734,0.3097666501998901,1.4293477535247805,288.05487060546875,284.95001220703125,299.9349365234375,293.0934143066406,297.8268737792969,297.2159729003906,288.0547180175781,1.0,0.846301794052124,0.2899883985519409,0.2899883985519409,1.0,1.0,-4.417806148529053,0.9576319456100464,3.460174322128296,-0.0340527035295963,1.0,1.0,0.0,347.93426513671875,352.0,53769.546875,0.0,7562.712890625,1.0,283.1499938964844,286.36590576171875,296.0912780761719,299.545166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883004784584045,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.8603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3294.310302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101460,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0509948730469,0.9316492676734924,0.7695773839950562,0.6957544684410095,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0509948730469,0.9127612113952636,0.7306253910064697,0.6948281526565552,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.051025390625,0.8189215660095215,0.5220182538032532,0.3696774244308471,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.051025390625,0.8119701743125916,0.5079799294471741,0.4873145520687103,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0510559082031,0.6919326782226562,0.3090332448482513,1.4265328645706177,288.051025390625,284.95001220703125,299.9516906738281,293.0908203125,297.8296813964844,297.21453857421875,288.0509033203125,1.0,0.8469953536987305,0.2895882725715637,0.2895882725715637,1.0,1.0,-4.41447639465332,0.9552890062332152,3.4591875076293945,-0.0359219945967197,1.0,1.0,0.0,350.6830749511719,355.0,53719.765625,0.0,7570.30859375,1.0,283.1499938964844,286.3628845214844,296.08905029296875,299.53961181640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879780769348145,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.90673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3291.29345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101520,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0509948730469,0.9316492676734924,0.7695773839950562,0.6957544684410095,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0509948730469,0.9127612113952636,0.7306253910064697,0.6948281526565552,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.051025390625,0.8189215660095215,0.5220182538032532,0.3696774244308471,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.051025390625,0.8119701743125916,0.5079799294471741,0.4873145520687103,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0510559082031,0.6919326782226562,0.3090332448482513,1.4265328645706177,288.051025390625,284.95001220703125,299.9516906738281,293.0908203125,297.8296813964844,297.21453857421875,288.0509033203125,1.0,0.8469953536987305,0.2895882725715637,0.2895882725715637,1.0,1.0,-4.41447639465332,0.9552890062332152,3.4591875076293945,-0.0359219945967197,1.0,1.0,0.0,350.6830749511719,355.0,53719.765625,0.0,7570.30859375,1.0,283.1499938964844,286.3628845214844,296.08905029296875,299.53961181640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879780769348145,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.90673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3291.29345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101580,296.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0477600097656,0.9277087450027466,0.7661593556404114,0.6928302049636841,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0477600097656,0.9118439555168152,0.7334817051887512,0.6976075768470764,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0477905273437,0.8172575235366821,0.522022008895874,0.3697594702243805,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0477905273437,0.8103508353233337,0.5081504583358765,0.48758664727211,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0478210449219,0.6898553371429443,0.3083566427230835,1.4240150451660156,288.0477600097656,284.95001220703125,299.9683532714844,293.08837890625,297.8330078125,297.21368408203125,288.04766845703125,1.0,0.847781240940094,0.2891881465911865,0.2891881465911865,1.0,1.0,-4.411694049835205,0.9530746340751648,3.4586193561553955,-0.0379017516970634,1.0,1.0,0.0,353.4921875,358.0,53677.02734375,0.0,7580.513671875,1.0,283.1499938964844,286.3603210449219,296.0869445800781,299.5346984863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877232670783997,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.60546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3288.909423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101640,296.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0477600097656,0.9277087450027466,0.7661593556404114,0.6928302049636841,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0477600097656,0.9118439555168152,0.7334817051887512,0.6976075768470764,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0477905273437,0.8172575235366821,0.522022008895874,0.3697594702243805,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0477905273437,0.8103508353233337,0.5081504583358765,0.48758664727211,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0478210449219,0.6898553371429443,0.3083566427230835,1.4240150451660156,288.0477600097656,284.95001220703125,299.9683532714844,293.08837890625,297.8330078125,297.21368408203125,288.04766845703125,1.0,0.847781240940094,0.2891881465911865,0.2891881465911865,1.0,1.0,-4.411694049835205,0.9530746340751648,3.4586193561553955,-0.0379017516970634,1.0,1.0,0.0,353.4921875,358.0,53677.02734375,0.0,7580.513671875,1.0,283.1499938964844,286.3603210449219,296.0869445800781,299.5346984863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877232670783997,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.60546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3288.909423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101700,296.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0463256835937,0.925755262374878,0.7644751667976379,0.6913914084434509,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0463256835937,0.9113893508911132,0.7349117398262024,0.6990009546279907,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0463562011719,0.8164361715316772,0.5220466256141663,0.369817167520523,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0463562011719,0.8095418214797974,0.5082428455352783,0.4877314269542694,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.04638671875,0.6888364553451538,0.3080369830131531,1.4228516817092896,288.0463562011719,284.95001220703125,299.9766845703125,293.0871887207031,297.8348083496094,297.21343994140625,288.0462341308594,1.0,0.8482064604759216,0.2889880836009979,0.2889880836009979,1.0,1.0,-4.410481452941895,0.9520128965377808,3.458468198776245,-0.038851648569107,1.0,1.0,0.0,354.9219970703125,358.0,53657.91796875,0.0,7586.50927734375,1.0,283.1499938964844,286.3591613769531,296.0858764648437,299.5324401855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876199722290039,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.66357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3287.943115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101760,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0448608398437,0.9238132238388062,0.7627843022346497,0.6899462342262268,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0448608398437,0.910944640636444,0.7363418936729431,0.7003939151763916,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0448913574219,0.8156173229217529,0.5220649838447571,0.3698703348636627,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0448913574219,0.8087355494499207,0.5083338022232056,0.4878743290901184,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.044921875,0.6878220438957214,0.3077127337455749,1.421664834022522,288.0448608398437,284.95001220703125,299.9849853515625,293.0860595703125,297.8365783691406,297.2131652832031,288.0447692871094,1.0,0.8486234545707703,0.2887971103191376,0.2887971103191376,1.0,1.0,-4.409223556518555,0.9509719610214232,3.458251714706421,-0.0397772043943405,1.0,1.0,0.0,356.3454284667969,361.0,53638.234375,0.0,7592.27490234375,1.0,283.1499938964844,286.35797119140625,296.0848388671875,299.5301208496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875066637992859,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.66943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3286.882568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101820,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0421142578125,0.9199966788291932,0.7594435214996338,0.6870929002761841,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0421142578125,0.910082459449768,0.7392034530639648,0.7031822800636292,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0421447753906,0.8140120506286621,0.5221419930458069,0.3700045347213745,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0421447753906,0.8071359992027283,0.5085257291793823,0.4881711006164551,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.04217529296875,0.6858400106430054,0.3070931732654571,1.4194310903549194,288.0421447753906,284.95001220703125,300.0015563964844,293.0838317871094,297.840087890625,297.21295166015625,288.04205322265625,1.0,0.8495059013366699,0.2884151935577392,0.2884151935577392,1.0,1.0,-4.406973838806152,0.9489538073539734,3.458019971847534,-0.0412358120083808,1.0,1.0,0.0,359.231689453125,364.0,53601.24609375,0.0,7605.14404296875,1.0,283.1499938964844,286.3557434082031,296.0827941894531,299.5257263183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873150944709778,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.9169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3285.089599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101880,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0421142578125,0.9199966788291932,0.7594435214996338,0.6870929002761841,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0421142578125,0.910082459449768,0.7392034530639648,0.7031822800636292,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0421447753906,0.8140120506286621,0.5221419930458069,0.3700045347213745,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0421447753906,0.8071359992027283,0.5085257291793823,0.4881711006164551,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.04217529296875,0.6858400106430054,0.3070931732654571,1.4194310903549194,288.0421447753906,284.95001220703125,300.0015563964844,293.0838317871094,297.840087890625,297.21295166015625,288.04205322265625,1.0,0.8495059013366699,0.2884151935577392,0.2884151935577392,1.0,1.0,-4.406973838806152,0.9489538073539734,3.458019971847534,-0.0412358120083808,1.0,1.0,0.0,359.231689453125,364.0,53601.24609375,0.0,7605.14404296875,1.0,283.1499938964844,286.3557434082031,296.0827941894531,299.5257263183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873150944709778,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.9169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3285.089599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18101940,296.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0395202636719,0.9162760376930236,0.7561442852020264,0.6842768788337708,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0395202636719,0.9092504978179932,0.742056667804718,0.7059641480445862,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0395202636719,0.8124441504478455,0.5222646594047546,0.3701702654361725,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03955078125,0.8055461645126343,0.508721113204956,0.4884723424911499,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.03955078125,0.683906614780426,0.306496262550354,1.4173076152801514,288.0395202636719,284.95001220703125,300.01806640625,293.0816650390625,297.843505859375,297.212890625,288.0394592285156,1.0,0.8504275679588318,0.2880332469940185,0.2880332469940185,1.0,1.0,-4.404938697814941,0.946981966495514,3.457956552505493,-0.0423439554870128,1.0,1.0,0.0,362.1505737304688,367.0,53565.96484375,0.0,7619.09521484375,1.0,283.1499938964844,286.3536376953125,296.08074951171875,299.5214538574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871447443962097,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.31787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3283.49560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102000,296.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0395202636719,0.9162760376930236,0.7561442852020264,0.6842768788337708,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0395202636719,0.9092504978179932,0.742056667804718,0.7059641480445862,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0395202636719,0.8124441504478455,0.5222646594047546,0.3701702654361725,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03955078125,0.8055461645126343,0.508721113204956,0.4884723424911499,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.03955078125,0.683906614780426,0.306496262550354,1.4173076152801514,288.0395202636719,284.95001220703125,300.01806640625,293.0816650390625,297.843505859375,297.212890625,288.0394592285156,1.0,0.8504275679588318,0.2880332469940185,0.2880332469940185,1.0,1.0,-4.404938697814941,0.946981966495514,3.457956552505493,-0.0423439554870128,1.0,1.0,0.0,362.1505737304688,367.0,53565.96484375,0.0,7619.09521484375,1.0,283.1499938964844,286.3536376953125,296.08074951171875,299.5214538574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871447443962097,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.31787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3283.49560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102060,296.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.037109375,0.9126558899879456,0.7528866529464722,0.6814979910850525,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.037109375,0.9084343314170836,0.7448962926864624,0.7087344527244568,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.037109375,0.8109049201011658,0.5224368572235107,0.3703701198101043,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.037109375,0.8039638996124268,0.5089156627655029,0.4887740015983581,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0371398925781,0.6820085048675537,0.3059160113334656,1.415265679359436,288.037109375,284.95001220703125,300.0345764160156,293.0795593261719,297.84698486328125,297.2129821777344,288.0370178222656,1.0,0.8513780832290649,0.2877013981342315,0.2877013981342315,1.0,1.0,-4.403073787689209,0.9452373385429382,3.457836627960205,-0.0432533174753189,1.0,1.0,0.0,365.0898742675781,370.0,53532.98046875,0.0,7633.86181640625,1.0,283.1499938964844,286.3516540527344,296.0787353515625,299.5173645019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869908452033997,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.92333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3282.054931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102120,296.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.037109375,0.9126558899879456,0.7528866529464722,0.6814979910850525,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.037109375,0.9084343314170836,0.7448962926864624,0.7087344527244568,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.037109375,0.8109049201011658,0.5224368572235107,0.3703701198101043,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.037109375,0.8039638996124268,0.5089156627655029,0.4887740015983581,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0371398925781,0.6820085048675537,0.3059160113334656,1.415265679359436,288.037109375,284.95001220703125,300.0345764160156,293.0795593261719,297.84698486328125,297.2129821777344,288.0370178222656,1.0,0.8513780832290649,0.2877013981342315,0.2877013981342315,1.0,1.0,-4.403073787689209,0.9452373385429382,3.457836627960205,-0.0432533174753189,1.0,1.0,0.0,365.0898742675781,370.0,53532.98046875,0.0,7633.86181640625,1.0,283.1499938964844,286.3516540527344,296.0787353515625,299.5173645019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869908452033997,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.92333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3282.054931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102180,296.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0359191894531,0.9108166694641112,0.7512072920799255,0.6800662279129028,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0359191894531,0.9080145359039308,0.7463679313659668,0.7101706266403198,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.03594970703125,0.8101135492324829,0.5225450992584229,0.3704868853092193,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03594970703125,0.8031466603279114,0.5090163946151733,0.4889307022094726,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.03594970703125,0.6810329556465149,0.305619329214096,1.4142283201217651,288.0359191894531,284.95001220703125,300.0431213378906,293.0784912109375,297.848876953125,297.2130432128906,288.0358581542969,1.0,0.8518807888031006,0.2875288128852844,0.2875288128852844,1.0,1.0,-4.402159214019775,0.9443492889404296,3.457810163497925,-0.0437859110534191,1.0,1.0,0.0,366.6227722167969,370.0,53516.8203125,0.0,7641.78759765625,1.0,283.1499938964844,286.3506774902344,296.07769775390625,299.51531982421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869163990020752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.2451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3281.3583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102240,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.034912109375,0.9091445207595824,0.7496736645698547,0.6787592172622681,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.034912109375,0.90762197971344,0.7477201819419861,0.7114915251731873,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0349426269531,0.8093866109848022,0.5226634740829468,0.370607852935791,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0349426269531,0.8023898601531982,0.5091081857681274,0.489075094461441,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0349426269531,0.6801358461380005,0.3053497970104217,1.4132943153381348,288.034912109375,284.95001220703125,300.051025390625,293.0774841308594,297.8507080078125,297.21307373046875,288.03485107421875,1.0,0.8523529767990112,0.2873695194721222,0.2873695194721222,1.0,1.0,-4.401370525360107,0.9435492753982544,3.4578213691711426,-0.0444563962519168,1.0,1.0,0.0,368.0408935546875,373.0,53502.91796875,0.0,7649.3447265625,1.0,283.1499938964844,286.349853515625,296.0767517089844,299.5134582519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868540525436401,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.78564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3280.775146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102300,296.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0339050292969,0.907439649105072,0.7480822801589966,0.6774029731750488,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0339050292969,0.9072220921516418,0.7491269111633301,0.7128651738166809,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0339050292969,0.8086386919021606,0.5227974057197571,0.3707407414913177,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0339050292969,0.801609992980957,0.5092041492462158,0.4892254173755646,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.033935546875,0.6792118549346924,0.3050715625286102,1.4123306274414062,288.0339050292969,284.95001220703125,300.0592346191406,293.07647705078125,297.85260009765625,297.2131042480469,288.0338439941406,1.0,0.8528477549552917,0.2872035801410675,0.2872035801410675,1.0,1.0,-4.400571823120117,0.942720353603363,3.4578514099121094,-0.0450997538864612,1.0,1.0,0.0,369.518798828125,373.0,53488.60546875,0.0,7657.30908203125,1.0,283.1499938964844,286.3489990234375,296.07574462890625,299.5115661621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886791467666626,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.28369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3280.18896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102360,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.03289794921875,0.9057580828666688,0.7464883923530579,0.6760452389717102,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03289794921875,0.9068195223808287,0.750534176826477,0.7142404317855835,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.03289794921875,0.8078818321228027,0.5229262709617615,0.370870977640152,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03289794921875,0.8008274435997009,0.5092992186546326,0.489376038312912,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0329284667969,0.6782864928245544,0.304791510105133,1.4113646745681765,288.03289794921875,284.95001220703125,300.0674743652344,293.075439453125,297.85455322265625,297.213134765625,288.0328369140625,1.0,0.8533416390419006,0.2870341539382934,0.2870341539382934,1.0,1.0,-4.39976692199707,0.9418832659721376,3.457883596420288,-0.0459490194916725,1.0,1.0,0.0,370.9968872070313,376.0,53474.703125,0.0,7665.24853515625,1.0,283.1499938964844,286.34814453125,296.07476806640625,299.5096740722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867283463478088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.80712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3279.5986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102420,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0311279296875,0.9025410413742064,0.7433595657348633,0.6733821034431458,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0311279296875,0.906032919883728,0.7533254623413086,0.7169681191444397,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0311279296875,0.806424617767334,0.523277759552002,0.3711943328380584,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0311279296875,0.799285888671875,0.509489119052887,0.4896755814552307,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0311584472656,0.6764770150184631,0.3042527735233307,1.409521460533142,288.0311279296875,284.95001220703125,300.0838928222656,293.0733337402344,297.85858154296875,297.2132873535156,288.03106689453125,1.0,0.8543589115142822,0.2866953015327453,0.2866953015327453,1.0,1.0,-4.398373603820801,0.9402613639831544,3.4581122398376465,-0.0475644655525684,1.0,1.0,0.0,373.959228515625,379.0,53449.58984375,0.0,7682.02587890625,1.0,283.1499938964844,286.3466491699219,296.0727233886719,299.50604248046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866264224052429,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.09765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3278.64453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102480,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0311279296875,0.9025410413742064,0.7433595657348633,0.6733821034431458,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0311279296875,0.906032919883728,0.7533254623413086,0.7169681191444397,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0311279296875,0.806424617767334,0.523277759552002,0.3711943328380584,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0311279296875,0.799285888671875,0.509489119052887,0.4896755814552307,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0311584472656,0.6764770150184631,0.3042527735233307,1.409521460533142,288.0311279296875,284.95001220703125,300.0838928222656,293.0733337402344,297.85858154296875,297.2132873535156,288.03106689453125,1.0,0.8543589115142822,0.2866953015327453,0.2866953015327453,1.0,1.0,-4.398373603820801,0.9402613639831544,3.4581122398376465,-0.0475644655525684,1.0,1.0,0.0,373.959228515625,379.0,53449.58984375,0.0,7682.02587890625,1.0,283.1499938964844,286.3466491699219,296.0727233886719,299.50604248046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866264224052429,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.09765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3278.64453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102540,296.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0293884277344,0.8994191884994507,0.7402469515800476,0.6707331538200378,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0293884277344,0.9052740931510924,0.7561091184616089,0.7196881771087646,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0294189453125,0.804993212223053,0.5236623287200928,0.3715399801731109,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0294189453125,0.7977706789970398,0.509678840637207,0.4899746477603912,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0294189453125,0.6747017502784729,0.3037203550338745,1.407705545425415,288.0293884277344,284.95001220703125,300.1003112792969,293.0712280273437,297.862548828125,297.2134704589844,288.02935791015625,1.0,0.8553845882415771,0.2863564491271972,0.2863564491271972,1.0,1.0,-4.397047519683838,0.9386556148529052,3.458392143249512,-0.0491129383444786,1.0,1.0,0.0,376.923828125,382.0,53425.046875,0.0,7699.0771484375,1.0,283.1499938964844,286.3451843261719,296.0706787109375,299.50244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865324854850769,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.42919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3277.76513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102600,296.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0293884277344,0.8994191884994507,0.7402469515800476,0.6707331538200378,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0293884277344,0.9052740931510924,0.7561091184616089,0.7196881771087646,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0294189453125,0.804993212223053,0.5236623287200928,0.3715399801731109,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0294189453125,0.7977706789970398,0.509678840637207,0.4899746477603912,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0294189453125,0.6747017502784729,0.3037203550338745,1.407705545425415,288.0293884277344,284.95001220703125,300.1003112792969,293.0712280273437,297.862548828125,297.2134704589844,288.02935791015625,1.0,0.8553845882415771,0.2863564491271972,0.2863564491271972,1.0,1.0,-4.397047519683838,0.9386556148529052,3.458392143249512,-0.0491129383444786,1.0,1.0,0.0,376.923828125,382.0,53425.046875,0.0,7699.0771484375,1.0,283.1499938964844,286.3451843261719,296.0706787109375,299.50244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865324854850769,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.42919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3277.76513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102660,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0277099609375,0.8963465690612793,0.7371594309806824,0.6681060194969177,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0277099609375,0.9045470952987672,0.7588813304901123,0.7223966717720032,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0277404785156,0.8036136627197266,0.5240962505340576,0.3719187676906585,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0277404785156,0.7962868213653564,0.5098685026168823,0.4902727305889129,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0277404785156,0.6729674339294434,0.303197830915451,1.4059298038482666,288.0277099609375,284.95001220703125,300.11669921875,293.06903076171875,297.866455078125,297.21368408203125,288.0276794433594,1.0,0.8564229011535645,0.2859907746315002,0.2859907746315002,1.0,1.0,-4.395821571350098,0.9369734525680542,3.458848237991333,-0.0505752228200435,1.0,1.0,0.0,379.8907165527344,385.0,53401.0546875,0.0,7716.53369140625,1.0,283.1499938964844,286.3437194824219,296.06854248046875,299.49884033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864496946334839,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.79736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3276.990478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102720,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0277099609375,0.8963465690612793,0.7371594309806824,0.6681060194969177,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0277099609375,0.9045470952987672,0.7588813304901123,0.7223966717720032,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0277404785156,0.8036136627197266,0.5240962505340576,0.3719187676906585,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0277404785156,0.7962868213653564,0.5098685026168823,0.4902727305889129,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0277404785156,0.6729674339294434,0.303197830915451,1.4059298038482666,288.0277099609375,284.95001220703125,300.11669921875,293.06903076171875,297.866455078125,297.21368408203125,288.0276794433594,1.0,0.8564229011535645,0.2859907746315002,0.2859907746315002,1.0,1.0,-4.395821571350098,0.9369734525680542,3.458848237991333,-0.0505752228200435,1.0,1.0,0.0,379.8907165527344,385.0,53401.0546875,0.0,7716.53369140625,1.0,283.1499938964844,286.3437194824219,296.06854248046875,299.49884033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864496946334839,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.79736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3276.990478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102780,296.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0260314941406,0.8933321833610535,0.7340993881225586,0.6655014753341675,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0260314941406,0.903858482837677,0.7616410255432129,0.7250920534133911,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0260314941406,0.8022971749305725,0.5245825052261353,0.3723323345184326,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0260314941406,0.7948407530784607,0.5100582242012024,0.4905694723129272,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.02606201171875,0.6712796092033386,0.3026855289936065,1.404193639755249,288.0260314941406,284.95001220703125,300.13311767578125,293.0667419433594,297.8701171875,297.21392822265625,288.0259704589844,1.0,0.8574737906455994,0.2856251001358032,0.2856251001358032,1.0,1.0,-4.394696235656738,0.9353046417236328,3.459391593933105,-0.0516806058585643,1.0,1.0,0.0,382.8594970703125,388.0,53376.91796875,0.0,7734.39599609375,1.0,283.1499938964844,286.34228515625,296.0663452148437,299.4951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886376142501831,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.1318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3276.301513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
