time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18102840,296.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0260314941406,0.8933321833610535,0.7340993881225586,0.6655014753341675,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0260314941406,0.903858482837677,0.7616410255432129,0.7250920534133911,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0260314941406,0.8022971749305725,0.5245825052261353,0.3723323345184326,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0260314941406,0.7948407530784607,0.5100582242012024,0.4905694723129272,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.02606201171875,0.6712796092033386,0.3026855289936065,1.404193639755249,288.0260314941406,284.95001220703125,300.13311767578125,293.0667419433594,297.8701171875,297.21392822265625,288.0259704589844,1.0,0.8574737906455994,0.2856251001358032,0.2856251001358032,1.0,1.0,-4.394696235656738,0.9353046417236328,3.459391593933105,-0.0516806058585643,1.0,1.0,0.0,382.8594970703125,388.0,53376.91796875,0.0,7734.39599609375,1.0,283.1499938964844,286.34228515625,296.0663452148437,299.4951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886376142501831,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.1318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3276.301513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102900,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.02520751953125,0.8918400406837463,0.7325776815414429,0.6642065048217773,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02520751953125,0.9035221934318542,0.7630166411399841,0.7264357805252075,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02520751953125,0.8016553521156311,0.5248420834541321,0.3725504279136657,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.02520751953125,0.7941261529922485,0.5101525187492371,0.4907174408435821,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0252380371094,0.6704477071762085,0.3024320304393768,1.403337836265564,288.02520751953125,284.95001220703125,300.1413269042969,293.0655517578125,297.8719787597656,297.21405029296875,288.025146484375,1.0,0.8580031394958496,0.2854422628879547,0.2854422628879547,1.0,1.0,-4.394165515899658,0.934478521347046,3.459686756134033,-0.0522288382053375,1.0,1.0,0.0,384.3446350097656,388.0,53365.1484375,0.0,7743.45654296875,1.0,283.1499938964844,286.3415832519531,296.065185546875,299.4932556152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863434195518494,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.8154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3275.995361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102960,296.8945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0243835449219,0.890363872051239,0.7310652136802673,0.6629189252853394,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0243835449219,0.903195023536682,0.7643879652023315,0.7277750968933105,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0243835449219,0.8010309934616089,0.5251176357269287,0.3727792799472809,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0243835449219,0.7934210300445557,0.510246753692627,0.4908648431301117,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0244140625,0.6696277260780334,0.3021815121173858,1.402493238449097,288.0243835449219,284.95001220703125,300.1495361328125,293.0643310546875,297.8737487792969,297.2142028808594,288.0243225097656,1.0,0.8585361242294312,0.2852822542190552,0.2852822542190552,1.0,1.0,-4.393664360046387,0.9337379336357116,3.4599263668060303,-0.0526002794504165,1.0,1.0,0.0,385.8301086425781,391.0,53353.33984375,0.0,7752.634765625,1.0,283.1499938964844,286.34088134765625,296.0639953613281,299.4913635253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863127827644348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.4873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3275.708740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103020,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0228881835937,0.887443482875824,0.7280787229537964,0.6603783369064331,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0228881835937,0.9025428295135498,0.7671088576316833,0.7304345369338989,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0228881835937,0.7998257875442505,0.5257362723350525,0.3732844293117523,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0228881835937,0.7920198440551758,0.5104326009750366,0.4911580085754394,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0229187011719,0.668009340763092,0.3016905188560486,1.400853395462036,288.0228881835937,284.95001220703125,300.1659851074219,293.0617980957031,297.87750244140625,297.2145080566406,288.0228271484375,1.0,0.8596181273460388,0.2849622666835785,0.2849622666835785,1.0,1.0,-4.392794609069824,0.932307779788971,3.460486650466919,-0.0535609647631645,1.0,1.0,0.0,388.8013916015625,394.0,53331.8046875,0.0,7771.5166015625,1.0,283.1499938964844,286.339599609375,296.0614929199219,299.4875183105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862614631652832,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.96728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3275.228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103080,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0228881835937,0.887443482875824,0.7280787229537964,0.6603783369064331,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0228881835937,0.9025428295135498,0.7671088576316833,0.7304345369338989,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0228881835937,0.7998257875442505,0.5257362723350525,0.3732844293117523,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0228881835937,0.7920198440551758,0.5104326009750366,0.4911580085754394,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0229187011719,0.668009340763092,0.3016905188560486,1.400853395462036,288.0228881835937,284.95001220703125,300.1659851074219,293.0617980957031,297.87750244140625,297.2145080566406,288.0228271484375,1.0,0.8596181273460388,0.2849622666835785,0.2849622666835785,1.0,1.0,-4.392794609069824,0.932307779788971,3.460486650466919,-0.0535609647631645,1.0,1.0,0.0,388.8013916015625,394.0,53331.8046875,0.0,7771.5166015625,1.0,283.1499938964844,286.339599609375,296.0614929199219,299.4875183105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862614631652832,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.96728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3275.228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103140,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0216369628906,0.8845576047897339,0.72513347864151,0.6578749418258667,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0216369628906,0.901887059211731,0.7698080539703369,0.7330746054649353,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0216369628906,0.798662543296814,0.5264224410057068,0.3738371729850769,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0216369628906,0.7906274199485779,0.510617196559906,0.4914508461952209,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0216369628906,0.6664139032363892,0.3012103140354156,1.399266242980957,288.0216369628906,284.95001220703125,300.1824645996094,293.0591125488281,297.8815612792969,297.2148742675781,288.0215759277344,1.0,0.8607166409492493,0.2846422493457794,0.2846422493457794,1.0,1.0,-4.392065525054932,0.93092542886734,3.4611401557922363,-0.0549198389053344,1.0,1.0,0.0,391.7723388671875,397.0,53313.07421875,0.0,7790.95166015625,1.0,283.1499938964844,286.3384704589844,296.058837890625,299.4836730957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862287402153015,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.6435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3274.922119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103200,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0216369628906,0.8845576047897339,0.72513347864151,0.6578749418258667,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0216369628906,0.901887059211731,0.7698080539703369,0.7330746054649353,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0216369628906,0.798662543296814,0.5264224410057068,0.3738371729850769,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0216369628906,0.7906274199485779,0.510617196559906,0.4914508461952209,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0216369628906,0.6664139032363892,0.3012103140354156,1.399266242980957,288.0216369628906,284.95001220703125,300.1824645996094,293.0591125488281,297.8815612792969,297.2148742675781,288.0215759277344,1.0,0.8607166409492493,0.2846422493457794,0.2846422493457794,1.0,1.0,-4.392065525054932,0.93092542886734,3.4611401557922363,-0.0549198389053344,1.0,1.0,0.0,391.7723388671875,397.0,53313.07421875,0.0,7790.95166015625,1.0,283.1499938964844,286.3384704589844,296.058837890625,299.4836730957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862287402153015,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.6435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3274.922119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103260,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0205078125,0.8817141652107239,0.7222225069999695,0.655401885509491,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0205078125,0.9012383222579956,0.772490382194519,0.7356988787651062,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0205078125,0.7975441813468933,0.5271655917167664,0.3744294941425323,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0205078125,0.7892529964447021,0.5108019709587097,0.491743803024292,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0205383300781,0.664847731590271,0.3007400035858154,1.3977231979370115,288.0205078125,284.95001220703125,300.1989440917969,293.05621337890625,297.8857727050781,297.2152709960937,288.0204772949219,1.0,0.8618287444114685,0.2843751311302185,0.2843751311302185,1.0,1.0,-4.391454219818115,0.9297698140144348,3.461684465408325,-0.0562275424599647,1.0,1.0,0.0,394.7436828613281,400.0,53296.0859375,0.0,7810.8525390625,1.0,283.1499938964844,286.3374328613281,296.0560302734375,299.4797668457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862158060073853,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.43359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3274.80078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103320,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0205078125,0.8817141652107239,0.7222225069999695,0.655401885509491,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0205078125,0.9012383222579956,0.772490382194519,0.7356988787651062,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0205078125,0.7975441813468933,0.5271655917167664,0.3744294941425323,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0205078125,0.7892529964447021,0.5108019709587097,0.491743803024292,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0205383300781,0.664847731590271,0.3007400035858154,1.3977231979370115,288.0205078125,284.95001220703125,300.1989440917969,293.05621337890625,297.8857727050781,297.2152709960937,288.0204772949219,1.0,0.8618287444114685,0.2843751311302185,0.2843751311302185,1.0,1.0,-4.391454219818115,0.9297698140144348,3.461684465408325,-0.0562275424599647,1.0,1.0,0.0,394.7436828613281,400.0,53296.0859375,0.0,7810.8525390625,1.0,283.1499938964844,286.3374328613281,296.0560302734375,299.4797668457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862158060073853,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.43359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3274.80078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103380,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0198669433594,0.8800245523452759,0.720482349395752,0.6539236903190613,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0198669433594,0.900854468345642,0.774097204208374,0.7372708320617676,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0198974609375,0.7968865633010864,0.5276234149932861,0.374792993068695,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0198974609375,0.7884369492530823,0.5109130144119263,0.4919197261333465,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0198974609375,0.6639198660850525,0.3004597723484039,1.3968063592910769,288.0198669433594,284.95001220703125,300.2088623046875,293.05438232421875,297.8883361816406,297.21551513671875,288.01983642578125,1.0,0.8624985218048096,0.2842148542404175,0.2842148542404175,1.0,1.0,-4.391111373901367,0.9290873408317566,3.462024211883545,-0.0570484772324562,1.0,1.0,0.0,396.527099609375,400.0,53286.28125,0.0,7822.89208984375,1.0,283.1499938964844,286.3368530273437,296.0542907714844,299.4774169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862183690071106,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.1337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3274.82470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103440,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0195007324219,0.8789175748825073,0.7193418145179749,0.6529549956321716,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0195007324219,0.900603175163269,0.7751579880714417,0.738308846950531,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0195007324219,0.7964721322059631,0.5279595851898193,0.3750566244125366,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0195007324219,0.787901759147644,0.5109874606132507,0.4920369684696197,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0195007324219,0.6633140444755554,0.3002788126468658,1.39621901512146,288.0195007324219,284.95001220703125,300.2154846191406,293.0531311035156,297.8900146484375,297.2156982421875,288.0194702148437,1.0,0.8629526495933533,0.2841080129146576,0.2841080129146576,1.0,1.0,-4.390946388244629,0.9286465644836426,3.4622995853424072,-0.0575229078531265,1.0,1.0,0.0,397.7153625488281,403.0,53280.1015625,0.0,7831.1650390625,1.0,283.1499938964844,286.3364562988281,296.05303955078125,299.47576904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862214088439941,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.26708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3274.853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103500,296.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0189819335937,0.8775339126586914,0.7179070711135864,0.6517365574836731,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0189819335937,0.9002910256385803,0.7764895558357239,0.7396115660667419,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0190124511719,0.7959481477737427,0.5283668637275696,0.3753771483898163,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0190124511719,0.7872340679168701,0.5110805034637451,0.4921837151050567,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0190124511719,0.6625575423240662,0.3000500500202179,1.3954746723175049,288.0189819335937,284.95001220703125,300.2237854003906,293.0514831542969,297.89215087890625,297.2159423828125,288.0189819335937,1.0,0.8635168671607971,0.2839744687080383,0.2839744687080383,1.0,1.0,-4.390713214874268,0.9280904531478882,3.46262264251709,-0.0581683963537216,1.0,1.0,0.0,399.20159912109375,403.0,53272.31640625,0.0,7841.40625,1.0,283.1499938964844,286.33599853515625,296.0514831542969,299.4737548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862326741218567,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.1923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3274.958740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103560,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0184936523437,0.8761659264564514,0.7164826393127441,0.6505267024040222,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0184936523437,0.8999845385551453,0.7778159976005554,0.740909218788147,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0185241699219,0.7954400777816772,0.5287907123565674,0.3757089674472809,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0185241699219,0.78657466173172,0.5111739039421082,0.4923304617404938,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0185241699219,0.6618117094039917,0.2998244762420654,1.3947429656982422,288.0185241699219,284.95001220703125,300.2320556640625,293.0497741699219,297.894287109375,297.2161865234375,288.0184936523437,1.0,0.8640849590301514,0.2838131785392761,0.2838131785392761,1.0,1.0,-4.390513896942139,0.9274436831474304,3.4630701541900635,-0.0588495135307312,1.0,1.0,0.0,400.6875,406.0,53264.60546875,0.0,7851.7802734375,1.0,283.1499938964844,286.3355407714844,296.0498352050781,299.4716491699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862469792366028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3275.0927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103620,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0175170898437,0.8734825849533081,0.7136646509170532,0.6481331586837769,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0175170898437,0.8993939161300659,0.7804529070854187,0.7434883713722229,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0175170898437,0.7944779992103577,0.5296915173530579,0.3764083087444305,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0175170898437,0.785285472869873,0.5113620162010193,0.4926237165927887,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0175170898437,0.6603562831878662,0.2993834316730499,1.3933180570602417,288.0175170898437,284.95001220703125,300.24871826171875,293.0461730957031,297.8983154296875,297.2167358398437,288.0174865722656,1.0,0.8652331829071045,0.2834905982017517,0.2834905982017517,1.0,1.0,-4.390216827392578,0.9261541962623596,3.464062690734864,-0.0598745867609977,1.0,1.0,0.0,403.6598510742188,409.0,53248.90625,0.0,7872.93896484375,1.0,283.1499938964844,286.3345947265625,296.0463256835937,299.4671936035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862844109535217,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.8310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3275.443115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103680,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0175170898437,0.8734825849533081,0.7136646509170532,0.6481331586837769,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0175170898437,0.8993939161300659,0.7804529070854187,0.7434883713722229,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0175170898437,0.7944779992103577,0.5296915173530579,0.3764083087444305,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0175170898437,0.785285472869873,0.5113620162010193,0.4926237165927887,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0175170898437,0.6603562831878662,0.2993834316730499,1.3933180570602417,288.0175170898437,284.95001220703125,300.24871826171875,293.0461730957031,297.8983154296875,297.2167358398437,288.0174865722656,1.0,0.8652331829071045,0.2834905982017517,0.2834905982017517,1.0,1.0,-4.390216827392578,0.9261541962623596,3.464062690734864,-0.0598745867609977,1.0,1.0,0.0,403.6598510742188,409.0,53248.90625,0.0,7872.93896484375,1.0,283.1499938964844,286.3345947265625,296.0463256835937,299.4671936035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862844109535217,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.8310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3275.443115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103740,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0165405273437,0.8708418607711792,0.7108666300773621,0.6457571983337402,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0165405273437,0.8988166451454163,0.7830780744552612,0.7460563778877258,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0165405273437,0.7935526371002197,0.5306280255317688,0.3771322071552276,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0165405273437,0.78401780128479,0.5115498900413513,0.4929168820381164,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0165405273437,0.6589293479919434,0.2989480495452881,1.3919188976287842,288.0165405273437,284.95001220703125,300.2654113769531,293.04229736328125,297.90234375,297.21734619140625,288.0165100097656,1.0,0.8663890361785889,0.2831680178642273,0.2831680178642273,1.0,1.0,-4.389988899230957,0.9248808026313782,3.4651079177856445,-0.0608512945473194,1.0,1.0,0.0,406.6332702636719,410.0,53233.45703125,0.0,7894.37939453125,1.0,283.1499938964844,286.33367919921875,296.04254150390625,299.4625244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863391280174255,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.5166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3275.955322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103800,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0165405273437,0.8708418607711792,0.7108666300773621,0.6457571983337402,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0165405273437,0.8988166451454163,0.7830780744552612,0.7460563778877258,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0165405273437,0.7935526371002197,0.5306280255317688,0.3771322071552276,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0165405273437,0.78401780128479,0.5115498900413513,0.4929168820381164,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0165405273437,0.6589293479919434,0.2989480495452881,1.3919188976287842,288.0165405273437,284.95001220703125,300.2654113769531,293.04229736328125,297.90234375,297.21734619140625,288.0165100097656,1.0,0.8663890361785889,0.2831680178642273,0.2831680178642273,1.0,1.0,-4.389988899230957,0.9248808026313782,3.4651079177856445,-0.0608512945473194,1.0,1.0,0.0,406.6332702636719,410.0,53233.45703125,0.0,7894.37939453125,1.0,283.1499938964844,286.33367919921875,296.04254150390625,299.4625244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863391280174255,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.5166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3275.955322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103860,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0154113769531,0.8688211441040039,0.7081124186515808,0.6433764696121216,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0154113769531,0.8988527059555054,0.7856789827346802,0.7485564351081848,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0154113769531,0.7932091951370239,0.5316407680511475,0.3778749108314514,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0154113769531,0.7832880616188049,0.5117397308349609,0.4931660294532776,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.01544189453125,0.6579535603523254,0.298526793718338,1.3903653621673584,288.0154113769531,284.95001220703125,300.2821655273437,293.0380859375,297.90643310546875,297.2179870605469,288.015380859375,1.0,0.8670060038566589,0.2829439342021942,0.2829439342021942,1.0,1.0,-4.3894572257995605,0.9238876104354858,3.4655697345733643,-0.0614666678011417,1.0,1.0,0.0,408.43994140625,410.0,53216.02734375,0.0,7905.82373046875,1.0,283.1499938964844,286.3326416015625,296.0383605957031,299.45733642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863973021507263,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.93701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3276.5,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103920,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0154113769531,0.8688211441040039,0.7081124186515808,0.6433764696121216,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0154113769531,0.8988527059555054,0.7856789827346802,0.7485564351081848,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0154113769531,0.7932091951370239,0.5316407680511475,0.3778749108314514,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0154113769531,0.7832880616188049,0.5117397308349609,0.4931660294532776,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.01544189453125,0.6579535603523254,0.298526793718338,1.3903653621673584,288.0154113769531,284.95001220703125,300.2821655273437,293.0380859375,297.90643310546875,297.2179870605469,288.015380859375,1.0,0.8670060038566589,0.2829439342021942,0.2829439342021942,1.0,1.0,-4.3894572257995605,0.9238876104354858,3.4655697345733643,-0.0614666678011417,1.0,1.0,0.0,408.43994140625,410.0,53216.02734375,0.0,7905.82373046875,1.0,283.1499938964844,286.3326416015625,296.0383605957031,299.45733642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863973021507263,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.93701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3276.5,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103980,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0141906738281,0.8673061728477478,0.7053964734077454,0.6409927606582642,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0141906738281,0.8993959426879883,0.7882630825042725,0.7510021328926086,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0141906738281,0.7933462262153625,0.5327191948890686,0.3786341845989227,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0141906738281,0.7830023169517517,0.5119348764419556,0.4933813214302063,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0141906738281,0.6573482751846313,0.2981210052967071,1.3886960744857788,288.0141906738281,284.95001220703125,300.2989807128906,293.0335388183594,297.91064453125,297.2187194824219,288.01416015625,1.0,0.8672130107879639,0.2827198505401611,0.2827198505401611,1.0,1.0,-4.388696193695068,0.922849416732788,3.4658467769622803,-0.0621203333139419,1.0,1.0,0.0,409.2627868652344,410.0,53197.1875,0.0,7908.94970703125,1.0,283.1499938964844,286.3315124511719,296.0338439941406,299.45172119140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864620923995972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.14892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3277.1064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104040,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0141906738281,0.8673061728477478,0.7053964734077454,0.6409927606582642,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0141906738281,0.8993959426879883,0.7882630825042725,0.7510021328926086,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0141906738281,0.7933462262153625,0.5327191948890686,0.3786341845989227,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0141906738281,0.7830023169517517,0.5119348764419556,0.4933813214302063,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0141906738281,0.6573482751846313,0.2981210052967071,1.3886960744857788,288.0141906738281,284.95001220703125,300.2989807128906,293.0335388183594,297.91064453125,297.2187194824219,288.01416015625,1.0,0.8672130107879639,0.2827198505401611,0.2827198505401611,1.0,1.0,-4.388696193695068,0.922849416732788,3.4658467769622803,-0.0621203333139419,1.0,1.0,0.0,409.2627868652344,410.0,53197.1875,0.0,7908.94970703125,1.0,283.1499938964844,286.3315124511719,296.0338439941406,299.45172119140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864620923995972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.14892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3277.1064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104100,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0135803222656,0.8666499257087708,0.7040569186210632,0.6398102045059204,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0135803222656,0.8997629880905151,0.7895472049713135,0.7522100806236267,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0135803222656,0.7935168147087097,0.533290684223175,0.3790304958820343,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0135803222656,0.7829458117485046,0.5120354294776917,0.4934842884540558,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0135803222656,0.6571201682090759,0.2979259788990021,1.387860894203186,288.0135803222656,284.95001220703125,300.30743408203125,293.0311279296875,297.91278076171875,297.2191467285156,288.0135498046875,1.0,0.8672508001327515,0.2826077938079834,0.2826077938079834,1.0,1.0,-4.388322353363037,0.9223330616950988,3.465989351272583,-0.0624794922769069,1.0,1.0,0.0,409.484619140625,410.0,53187.8984375,0.0,7909.11572265625,1.0,283.1499938964844,286.3309631347656,296.03143310546875,299.4487609863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864957690238953,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.7216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3277.421630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104160,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0129699707031,0.8660139441490173,0.7027230262756348,0.6386312246322632,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0129699707031,0.900147557258606,0.7908285856246948,0.7534141540527344,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0129699707031,0.7937086224555969,0.5338717699050903,0.3794325292110443,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0129699707031,0.7829059958457947,0.5121368765830994,0.4935866594314575,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.01300048828125,0.6569070219993591,0.2977332472801208,1.3870294094085691,288.0129699707031,284.95001220703125,300.31591796875,293.02862548828125,297.9149780273437,297.21954345703125,288.012939453125,1.0,0.8672763109207153,0.2824917733669281,0.2824917733669281,1.0,1.0,-4.387958526611328,0.921805500984192,3.466153144836426,-0.0628625825047493,1.0,1.0,0.0,409.6703186035156,410.0,53178.703125,0.0,7909.0517578125,1.0,283.1499938964844,286.3304138183594,296.0289611816406,299.4457397460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865354061126709,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.2890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3277.792236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104220,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0118103027344,0.8648350238800049,0.7000899314880371,0.6362981796264648,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0118103027344,0.900992751121521,0.7933743596076965,0.7558001279830933,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0118408203125,0.7941961288452148,0.5350973010063171,0.3802756071090698,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0118408203125,0.7829009294509888,0.5123448967933655,0.4937900006771087,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0118408203125,0.6565492749214172,0.2973619699478149,1.385400652885437,288.0118103027344,284.95001220703125,300.3329162597656,293.0233459472656,297.9194030761719,297.2204284667969,288.01177978515625,1.0,0.8672788143157959,0.2822597026824951,0.2822597026824951,1.0,1.0,-4.387321472167969,0.9207733869552612,3.466547966003418,-0.0636778995394706,1.0,1.0,0.0,409.8834838867188,410.0,53160.9609375,0.0,7908.0966796875,1.0,283.1499938964844,286.329345703125,296.0237121582031,299.4394226074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866230845451355,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3278.613037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104280,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0118103027344,0.8648350238800049,0.7000899314880371,0.6362981796264648,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0118103027344,0.900992751121521,0.7933743596076965,0.7558001279830933,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0118408203125,0.7941961288452148,0.5350973010063171,0.3802756071090698,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0118408203125,0.7829009294509888,0.5123448967933655,0.4937900006771087,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0118408203125,0.6565492749214172,0.2973619699478149,1.385400652885437,288.0118103027344,284.95001220703125,300.3329162597656,293.0233459472656,297.9194030761719,297.2204284667969,288.01177978515625,1.0,0.8672788143157959,0.2822597026824951,0.2822597026824951,1.0,1.0,-4.387321472167969,0.9207733869552612,3.466547966003418,-0.0636778995394706,1.0,1.0,0.0,409.8834838867188,410.0,53160.9609375,0.0,7908.0966796875,1.0,283.1499938964844,286.329345703125,296.0237121582031,299.4394226074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866230845451355,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3278.613037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104340,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0107421875,0.8637291193008423,0.6974978446960449,0.63399738073349,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0107421875,0.901888072490692,0.7958975434303284,0.7581607103347778,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0107421875,0.794773519039154,0.5363997220993042,0.3811685144901275,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0107421875,0.7829505205154419,0.5125584006309509,0.4939940869808197,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0107421875,0.6562450528144836,0.2970067262649536,1.383823037147522,288.0107421875,284.95001220703125,300.3500061035156,293.0176086425781,297.9239196777344,297.2213134765625,288.0107116699219,1.0,0.8672559857368469,0.2820276319980621,0.2820276319980621,1.0,1.0,-4.386814117431641,0.919775366783142,3.467038869857788,-0.0645252093672752,1.0,1.0,0.0,409.98638916015625,410.0,53143.82421875,0.0,7906.83984375,1.0,283.1499938964844,286.3283386230469,296.0179138183594,299.4325866699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867213726043701,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.40576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3279.532958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104400,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0107421875,0.8637291193008423,0.6974978446960449,0.63399738073349,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0107421875,0.901888072490692,0.7958975434303284,0.7581607103347778,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0107421875,0.794773519039154,0.5363997220993042,0.3811685144901275,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0107421875,0.7829505205154419,0.5125584006309509,0.4939940869808197,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0107421875,0.6562450528144836,0.2970067262649536,1.383823037147522,288.0107421875,284.95001220703125,300.3500061035156,293.0176086425781,297.9239196777344,297.2213134765625,288.0107116699219,1.0,0.8672559857368469,0.2820276319980621,0.2820276319980621,1.0,1.0,-4.386814117431641,0.919775366783142,3.467038869857788,-0.0645252093672752,1.0,1.0,0.0,409.98638916015625,410.0,53143.82421875,0.0,7906.83984375,1.0,283.1499938964844,286.3283386230469,296.0179138183594,299.4325866699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867213726043701,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.40576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3279.532958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104460,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.034423828125,0.8667417168617249,0.6988363265991211,0.634187638759613,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.03448486328125,0.907238781452179,0.8025230169296265,0.7632411122322083,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0343322753906,0.7996745109558105,0.5418927669525146,0.3841366469860077,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0343322753906,0.7873405814170837,0.5170423984527588,0.4970548450946808,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.03399658203125,0.6606242656707764,0.3012233376502991,1.396816372871399,288.034423828125,284.95001220703125,300.367431640625,293.01104736328125,297.9597473144531,297.2618408203125,288.03533935546875,1.0,0.8694421648979187,0.2818301022052765,0.2818301022052765,1.0,1.0,-4.416022300720215,0.9264307618141174,3.4895918369293213,-0.0650430545210838,1.0,1.0,0.0,405.9151611328125,410.0,53450.484375,0.0,7994.4208984375,1.0,283.1499938964844,286.3453674316406,296.0146179199219,299.4407043457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874399662017822,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.07421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3286.258544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104520,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.034423828125,0.8667417168617249,0.6988363265991211,0.634187638759613,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.03448486328125,0.907238781452179,0.8025230169296265,0.7632411122322083,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0343322753906,0.7996745109558105,0.5418927669525146,0.3841366469860077,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0343322753906,0.7873405814170837,0.5170423984527588,0.4970548450946808,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.03399658203125,0.6606242656707764,0.3012233376502991,1.396816372871399,288.034423828125,284.95001220703125,300.367431640625,293.01104736328125,297.9597473144531,297.2618408203125,288.03533935546875,1.0,0.8694421648979187,0.2818301022052765,0.2818301022052765,1.0,1.0,-4.416022300720215,0.9264307618141174,3.4895918369293213,-0.0650430545210838,1.0,1.0,0.0,405.9151611328125,410.0,53450.484375,0.0,7994.4208984375,1.0,283.1499938964844,286.3453674316406,296.0146179199219,299.4407043457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874399662017822,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.07421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3286.258544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104580,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.05126953125,0.8680585026741028,0.6987709999084473,0.634218156337738,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0513000488281,0.9102108478546144,0.8060723543167114,0.7666397094726562,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0512084960937,0.8023418188095093,0.5447065234184265,0.3861479759216308,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0511779785156,0.7896804213523865,0.5191500186920166,0.4991269409656524,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0509338378906,0.6631728410720825,0.3032298982143402,1.4061893224716189,288.0512390136719,284.95001220703125,300.37957763671875,293.0058898925781,297.9746398925781,297.2776794433594,288.052001953125,1.0,0.8714667558670044,0.2816957831382751,0.2816957831382751,1.0,1.0,-4.43637228012085,0.931057333946228,3.505314826965332,-0.0648415759205818,1.0,1.0,0.0,404.6184997558594,410.0,53644.5078125,0.0,8067.587890625,1.0,283.1499938964844,286.357177734375,296.012451171875,299.450927734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885420560836792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3296.5703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104640,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0580139160156,0.8683896660804749,0.698611855506897,0.6341145038604736,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0580444335937,0.9112994074821472,0.8076013922691345,0.7681081295013428,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.05792236328125,0.803307294845581,0.545896589756012,0.3870021104812622,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.05792236328125,0.790489137172699,0.519993782043457,0.4999663233757019,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.05767822265625,0.6640872955322266,0.3040210008621216,1.409963846206665,288.0579833984375,284.95001220703125,300.3853759765625,293.0032958984375,297.980224609375,297.2832946777344,288.05865478515625,1.0,0.8723971247673035,0.2816325724124908,0.2816325724124908,1.0,1.0,-4.4446120262146,0.9328948259353638,3.5117170810699463,-0.064787283539772,1.0,1.0,0.0,404.3862609863281,410.0,53721.88671875,0.0,8099.59033203125,1.0,283.1499938964844,286.3619079589844,296.0108642578125,299.4547424316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891243934631348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3302.017822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
