time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18104700,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.06695556640625,0.8686075210571289,0.6982297301292419,0.6338205337524414,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0669860839844,0.9126617908477784,0.8098329305648804,0.7702440023422241,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.06689453125,0.8045106530189514,0.5476125478744507,0.3882278203964233,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.06689453125,0.7914378046989441,0.5211441516876221,0.5011088252067566,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0666809082031,0.6651886701583862,0.3050714135169983,1.415001630783081,288.0669250488281,284.95001220703125,300.39453125,292.9989624023437,297.98736572265625,297.2899475097656,288.0675048828125,1.0,0.873771607875824,0.281533807516098,0.281533807516098,1.0,1.0,-4.455750942230225,0.9353261590003968,3.5204248428344727,-0.0647683590650558,1.0,1.0,0.0,404.3778076171875,410.0,53825.15234375,0.0,8145.36474609375,1.0,283.1499938964844,286.36822509765625,296.00738525390625,299.458740234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900452256202698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3310.630615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104760,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.07470703125,0.8686442375183105,0.6977596879005432,0.6334370970726013,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0747375488281,0.9138160943984984,0.8119533658027649,0.7722649574279785,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0746765136719,0.8055259585380554,0.5492324233055115,0.3893777728080749,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0746459960937,0.7921887636184692,0.5221762657165527,0.5021279454231262,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0744934082031,0.6660719513893127,0.3059845864772796,1.4193764925003052,288.07470703125,284.95001220703125,300.4038391113281,292.994384765625,297.9933776855469,297.2951354980469,288.0751953125,1.0,0.8750620484352112,0.2811300158500671,0.2811300158500671,1.0,1.0,-4.465611457824707,0.936350166797638,3.5292611122131348,-0.0658852085471153,1.0,1.0,0.0,404.5599670410156,410.0,53915.10546875,0.0,8187.5009765625,1.0,283.1499938964844,286.37371826171875,296.0030822753906,299.46099853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909441232681274,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.18701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3319.035888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104820,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0871887207031,0.8683867454528809,0.6966235041618347,0.6324664354324341,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0871887207031,0.9157260060310364,0.8159194588661194,0.7760175466537476,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0871276855469,0.8071935772895813,0.5522618293762207,0.3915052115917206,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0871276855469,0.7933016419410706,0.5239540338516235,0.5038591027259827,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0870056152344,0.667361855506897,0.3074558973312378,1.4263564348220823,288.087158203125,284.95001220703125,300.4227294921875,292.9844055175781,298.0027160644531,297.30181884765625,288.0875549316406,1.0,0.8773327469825745,0.2803224325180053,0.2803224325180053,1.0,1.0,-4.482024669647217,0.93740576505661,3.544619083404541,-0.0684099420905113,1.0,1.0,0.0,405.1776428222656,410.0,54060.265625,0.0,8260.41796875,1.0,283.1499938964844,286.3825378417969,295.9925842285156,299.4606628417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925564885139465,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.27392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3334.107666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104880,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0871887207031,0.8683867454528809,0.6966235041618347,0.6324664354324341,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0871887207031,0.9157260060310364,0.8159194588661194,0.7760175466537476,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0871276855469,0.8071935772895813,0.5522618293762207,0.3915052115917206,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0871276855469,0.7933016419410706,0.5239540338516235,0.5038591027259827,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0870056152344,0.667361855506897,0.3074558973312378,1.4263564348220823,288.087158203125,284.95001220703125,300.4227294921875,292.9844055175781,298.0027160644531,297.30181884765625,288.0875549316406,1.0,0.8773327469825745,0.2803224325180053,0.2803224325180053,1.0,1.0,-4.482024669647217,0.93740576505661,3.544619083404541,-0.0684099420905113,1.0,1.0,0.0,405.1776428222656,410.0,54060.265625,0.0,8260.41796875,1.0,283.1499938964844,286.3825378417969,295.9925842285156,299.4606628417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925564885139465,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.27392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3334.107666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104940,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0972595214844,0.8680038452148438,0.6953667402267456,0.6313648819923401,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0972900390625,0.9174696803092957,0.8196825981140137,0.7795522809028625,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.09722900390625,0.8087020516395569,0.5551741719245911,0.3935288786888122,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.09722900390625,0.7942334413528442,0.5255324244499207,0.5053699016571045,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0971374511719,0.6683767437934875,0.3086608350276947,1.4319676160812378,288.0972595214844,284.95001220703125,300.44207763671875,292.9734802246094,298.0101623535156,297.305908203125,288.0975646972656,1.0,0.8792936205863953,0.2795148491859436,0.2795148491859436,1.0,1.0,-4.49597692489624,0.9378271102905272,3.558149814605713,-0.071048267185688,1.0,1.0,0.0,405.7731018066406,410.0,54178.47265625,0.0,8323.3115234375,1.0,283.1499938964844,286.3896789550781,295.9807434082031,299.45672607421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939566612243652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.60107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3347.189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105000,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0972595214844,0.8680038452148438,0.6953667402267456,0.6313648819923401,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0972900390625,0.9174696803092957,0.8196825981140137,0.7795522809028625,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.09722900390625,0.8087020516395569,0.5551741719245911,0.3935288786888122,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.09722900390625,0.7942334413528442,0.5255324244499207,0.5053699016571045,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0971374511719,0.6683767437934875,0.3086608350276947,1.4319676160812378,288.0972595214844,284.95001220703125,300.44207763671875,292.9734802246094,298.0101623535156,297.305908203125,288.0975646972656,1.0,0.8792936205863953,0.2795148491859436,0.2795148491859436,1.0,1.0,-4.49597692489624,0.9378271102905272,3.558149814605713,-0.071048267185688,1.0,1.0,0.0,405.7731018066406,410.0,54178.47265625,0.0,8323.3115234375,1.0,283.1499938964844,286.3896789550781,295.9807434082031,299.45672607421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939566612243652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.60107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3347.189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105060,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1059265136719,0.8676173090934753,0.6940590739250183,0.6302030086517334,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.10595703125,0.919189989566803,0.8233245611190796,0.7829557061195374,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1059265136719,0.8101860284805298,0.5580543875694275,0.3955158293247223,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1058959960937,0.7951222658157349,0.5270052552223206,0.5067607164382935,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1058044433594,0.6692813038825989,0.3097140491008758,1.43678081035614,288.1059265136719,284.95001220703125,300.4617614746094,292.9616394042969,298.0166015625,297.3085632324219,288.106201171875,1.0,0.8810378909111023,0.2790272831916809,0.2790272831916809,1.0,1.0,-4.508549690246582,0.9390710592269896,3.5694785118103027,-0.072573184967041,1.0,1.0,0.0,406.24212646484375,410.0,54280.38671875,0.0,8379.7373046875,1.0,283.1499938964844,286.3958435058594,295.9681091308594,299.45068359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952080011367798,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.2607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3358.876220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105120,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1059265136719,0.8676173090934753,0.6940590739250183,0.6302030086517334,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.10595703125,0.919189989566803,0.8233245611190796,0.7829557061195374,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1059265136719,0.8101860284805298,0.5580543875694275,0.3955158293247223,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1058959960937,0.7951222658157349,0.5270052552223206,0.5067607164382935,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1058044433594,0.6692813038825989,0.3097140491008758,1.43678081035614,288.1059265136719,284.95001220703125,300.4617614746094,292.9616394042969,298.0166015625,297.3085632324219,288.106201171875,1.0,0.8810378909111023,0.2790272831916809,0.2790272831916809,1.0,1.0,-4.508549690246582,0.9390710592269896,3.5694785118103027,-0.072573184967041,1.0,1.0,0.0,406.24212646484375,410.0,54280.38671875,0.0,8379.7373046875,1.0,283.1499938964844,286.3958435058594,295.9681091308594,299.45068359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952080011367798,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.2607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3358.876220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105180,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1136779785156,0.867260754108429,0.6927317976951599,0.6290134191513062,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1136779785156,0.9209258556365968,0.8268805146217346,0.7862665057182312,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1136474609375,0.8116873502731323,0.5609431266784668,0.3974989950656891,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1136474609375,0.7960110902786255,0.5284138321876526,0.5080774426460266,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1135559082031,0.6701371669769287,0.3106703460216522,1.441078543663025,288.1136779785156,284.95001220703125,300.4818115234375,292.948974609375,298.0224609375,297.31036376953125,288.1139221191406,1.0,0.8826277256011963,0.2785397171974182,0.2785397171974182,1.0,1.0,-4.520257949829102,0.9401296973228456,3.5801284313201904,-0.0741004422307014,1.0,1.0,0.0,406.5795593261719,410.0,54371.2890625,0.0,8431.7685546875,1.0,283.1499938964844,286.4013061523437,295.9549255371094,299.4432067871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896359384059906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3369.62548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105240,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1136779785156,0.867260754108429,0.6927317976951599,0.6290134191513062,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1136779785156,0.9209258556365968,0.8268805146217346,0.7862665057182312,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1136474609375,0.8116873502731323,0.5609431266784668,0.3974989950656891,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1136474609375,0.7960110902786255,0.5284138321876526,0.5080774426460266,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1135559082031,0.6701371669769287,0.3106703460216522,1.441078543663025,288.1136779785156,284.95001220703125,300.4818115234375,292.948974609375,298.0224609375,297.31036376953125,288.1139221191406,1.0,0.8826277256011963,0.2785397171974182,0.2785397171974182,1.0,1.0,-4.520257949829102,0.9401296973228456,3.5801284313201904,-0.0741004422307014,1.0,1.0,0.0,406.5795593261719,410.0,54371.2890625,0.0,8431.7685546875,1.0,283.1499938964844,286.4013061523437,295.9549255371094,299.4432067871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896359384059906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3369.62548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105300,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1172790527344,0.8670960068702698,0.6920673251152039,0.6284154653549194,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1173095703125,0.9218021035194396,0.8286342620849609,0.7878962755203247,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1172790527344,0.8124487400054932,0.5623994469642639,0.3984964489936828,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.11724853515625,0.7964602112770081,0.52910315990448,0.5087185502052307,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1171875,0.67055743932724,0.3111253678798675,1.443104267120361,288.1172790527344,284.95001220703125,300.4919738769531,292.9423522949219,298.0252685546875,297.3110656738281,288.1175231933594,1.0,0.8833842873573303,0.2782959342002868,0.2782959342002868,1.0,1.0,-4.525917053222656,0.9406073689460754,3.5853095054626465,-0.074874460697174,1.0,1.0,0.0,406.7087097167969,410.0,54413.83203125,0.0,8456.7333984375,1.0,283.1499938964844,286.40386962890625,295.9480895996094,299.43902587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969118595123291,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.72705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3374.78125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105360,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.12078857421875,0.8669390678405762,0.691403865814209,0.6278170347213745,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.12078857421875,0.9226828217506408,0.8303744196891785,0.7895119190216064,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1207580566406,0.813216507434845,0.5638647675514221,0.3994989395141601,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1207580566406,0.7969123125076294,0.5297850370407104,0.5093510746955872,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.12066650390625,0.6709744930267334,0.3115687370300293,1.4450682401657104,288.12078857421875,284.95001220703125,300.5021667480469,292.935546875,298.0279846191406,297.3116760253906,288.1210021972656,1.0,0.8841214179992676,0.2780258953571319,0.2780258953571319,1.0,1.0,-4.531478404998779,0.9409643411636353,3.5905141830444336,-0.0757485628128051,1.0,1.0,0.0,406.8169555664063,410.0,54454.8515625,0.0,8481.1806640625,1.0,283.1499938964844,286.4063415527344,295.9411315917969,299.4346008300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974538445472717,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.5,0.0,1953.8612060546875,1895.4371337890625,0.0,3379.838623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105420,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1274108886719,0.86664879322052,0.6900832056999207,0.6266227960586548,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1274108886719,0.9244547486305236,0.8338139653205872,0.7927015423774719,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1273803710937,0.8147745728492737,0.5668319463729858,0.4015263020992279,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1273803710937,0.7978253364562988,0.5311285257339478,0.5105933547019958,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1273193359375,0.6718012094497681,0.3124245107173919,1.4488340616226196,288.1274108886719,284.95001220703125,300.5227966308594,292.9214782714844,298.0333557128906,297.3126220703125,288.12762451171875,1.0,0.8855462074279785,0.2774857878684997,0.2774857878684997,1.0,1.0,-4.542361259460449,0.9416006803512572,3.6007604598999023,-0.0775233581662178,1.0,1.0,0.0,406.9775695800781,410.0,54532.6171875,0.0,8528.7626953125,1.0,283.1499938964844,286.4110107421875,295.92681884765625,299.425048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985068202018738,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.5537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3389.66162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105480,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1274108886719,0.86664879322052,0.6900832056999207,0.6266227960586548,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1274108886719,0.9244547486305236,0.8338139653205872,0.7927015423774719,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1273803710937,0.8147745728492737,0.5668319463729858,0.4015263020992279,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1273803710937,0.7978253364562988,0.5311285257339478,0.5105933547019958,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1273193359375,0.6718012094497681,0.3124245107173919,1.4488340616226196,288.1274108886719,284.95001220703125,300.5227966308594,292.9214782714844,298.0333557128906,297.3126220703125,288.12762451171875,1.0,0.8855462074279785,0.2774857878684997,0.2774857878684997,1.0,1.0,-4.542361259460449,0.9416006803512572,3.6007604598999023,-0.0775233581662178,1.0,1.0,0.0,406.9775695800781,410.0,54532.6171875,0.0,8528.7626953125,1.0,283.1499938964844,286.4110107421875,295.92681884765625,299.425048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985068202018738,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.5537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3389.66162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105540,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1337280273437,0.86637943983078,0.6887724995613098,0.6254352331161499,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1337280273437,0.9262314438819884,0.8372121453285217,0.7958498597145081,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1336975097656,0.8163524270057678,0.5698444247245789,0.4035826623439789,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1336975097656,0.798744797706604,0.5324541330337524,0.5118160843849182,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1336364746094,0.672621488571167,0.3132537007331848,1.452463150024414,288.1337280273437,284.95001220703125,300.54364013671875,292.9068298339844,298.0386047363281,297.3134155273437,288.1339416503906,1.0,0.8869309425354004,0.2769456803798675,0.2769456803798675,1.0,1.0,-4.553045749664307,0.9421795010566713,3.61086630821228,-0.0793133750557899,1.0,1.0,0.0,407.0935363769531,410.0,54606.49609375,0.0,8575.3505859375,1.0,283.1499938964844,286.4154663085937,295.9120178222656,299.4147644042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899544358253479,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.14208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3399.336669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105600,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1337280273437,0.86637943983078,0.6887724995613098,0.6254352331161499,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1337280273437,0.9262314438819884,0.8372121453285217,0.7958498597145081,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1336975097656,0.8163524270057678,0.5698444247245789,0.4035826623439789,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1336975097656,0.798744797706604,0.5324541330337524,0.5118160843849182,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1336364746094,0.672621488571167,0.3132537007331848,1.452463150024414,288.1337280273437,284.95001220703125,300.54364013671875,292.9068298339844,298.0386047363281,297.3134155273437,288.1339416503906,1.0,0.8869309425354004,0.2769456803798675,0.2769456803798675,1.0,1.0,-4.553045749664307,0.9421795010566713,3.61086630821228,-0.0793133750557899,1.0,1.0,0.0,407.0935363769531,410.0,54606.49609375,0.0,8575.3505859375,1.0,283.1499938964844,286.4154663085937,295.9120178222656,299.4147644042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899544358253479,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.14208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3399.336669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105660,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1397399902344,0.8661285638809204,0.6874746680259705,0.6242575645446777,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1397399902344,0.9280065298080444,0.8405678272247314,0.7989566326141357,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.13970947265625,0.8179517388343811,0.5729100704193115,0.4056740701198578,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.13970947265625,0.7996681928634644,0.5337634682655334,0.5130214691162109,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1396484375,0.6734355092048645,0.3140597343444824,1.4559762477874756,288.1397399902344,284.95001220703125,300.564697265625,292.89166259765625,298.04376220703125,297.3140563964844,288.13995361328125,1.0,0.8882848024368286,0.2764638662338257,0.2764638662338257,1.0,1.0,-4.563575267791748,0.9429291486740112,3.6206462383270255,-0.0808992236852645,1.0,1.0,0.0,407.175048828125,410.0,54676.76171875,0.0,8621.18359375,1.0,283.1499938964844,286.419677734375,295.8967590332031,299.4037475585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900563657283783,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.28515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3408.838134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105720,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1397399902344,0.8661285638809204,0.6874746680259705,0.6242575645446777,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1397399902344,0.9280065298080444,0.8405678272247314,0.7989566326141357,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.13970947265625,0.8179517388343811,0.5729100704193115,0.4056740701198578,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.13970947265625,0.7996681928634644,0.5337634682655334,0.5130214691162109,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1396484375,0.6734355092048645,0.3140597343444824,1.4559762477874756,288.1397399902344,284.95001220703125,300.564697265625,292.89166259765625,298.04376220703125,297.3140563964844,288.13995361328125,1.0,0.8882848024368286,0.2764638662338257,0.2764638662338257,1.0,1.0,-4.563575267791748,0.9429291486740112,3.6206462383270255,-0.0808992236852645,1.0,1.0,0.0,407.175048828125,410.0,54676.76171875,0.0,8621.18359375,1.0,283.1499938964844,286.419677734375,295.8967590332031,299.4037475585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900563657283783,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.28515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3408.838134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105780,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1441345214844,0.8659486770629883,0.6864990592002869,0.623371422290802,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1441345214844,0.9293490648269652,0.8430861234664917,0.801287055015564,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.14410400390625,0.819183349609375,0.5752831697463989,0.4072925448417663,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.14410400390625,0.8003702163696289,0.534747302532196,0.5139262676239014,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.14404296875,0.674048662185669,0.3146575093269348,1.4585739374160769,288.1441345214844,284.95001220703125,300.5807800292969,292.8798522949219,298.04766845703125,297.314453125,288.1443176269531,1.0,0.8892968893051147,0.2760977149009704,0.2760977149009704,1.0,1.0,-4.5714874267578125,0.9434767961502076,3.628010511398315,-0.0821065753698349,1.0,1.0,0.0,407.2197570800781,410.0,54727.84765625,0.0,8655.6083984375,1.0,283.1499938964844,286.4227294921875,295.8848571777344,299.3949279785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013243317604064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3415.926025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105840,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1454772949219,0.8658930659294128,0.6861923933029175,0.6230927109718323,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1455078125,0.9297720193862916,0.8438774943351746,0.8020192980766296,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1454772949219,0.8195738792419434,0.5760378241539001,0.4078071713447571,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1454772949219,0.8005918860435486,0.5350567102432251,0.5142106413841248,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1454162597656,0.6742416620254517,0.3148445188999176,1.459385871887207,288.1454772949219,284.95001220703125,300.5858764648437,292.8760681152344,298.04888916015625,297.3145751953125,288.14569091796875,1.0,0.8896145224571228,0.2759820818901062,0.2759820818901062,1.0,1.0,-4.573974609375,0.943646252155304,3.630328416824341,-0.082488976418972,1.0,1.0,0.0,407.2319946289063,410.0,54743.6953125,0.0,8666.439453125,1.0,283.1499938964844,286.4236755371094,295.8810729980469,299.39208984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015638828277588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.02099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3418.157958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105900,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1482849121094,0.8657787442207336,0.6855559945106506,0.6225144267082214,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1483154296875,0.9306495785713196,0.8455181121826172,0.803537130355835,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1482849121094,0.8203907012939453,0.577621579170227,0.4088872075080871,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1482849121094,0.8010526895523071,0.5356985330581665,0.5148005485534668,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1482238769531,0.6746418476104736,0.3152309358119964,1.4610625505447388,288.1482849121094,284.95001220703125,300.5965270996094,292.8681640625,298.05145263671875,297.3147888183594,288.1484680175781,1.0,0.89027339220047,0.2757411599159241,0.2757411599159241,1.0,1.0,-4.579137325286865,0.9439931511878968,3.635144233703613,-0.083287127315998,1.0,1.0,0.0,407.2558288574219,410.0,54776.2578125,0.0,8688.94140625,1.0,283.1499938964844,286.4256286621094,295.8731384277344,299.3860778808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020612835884094,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.78076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3422.791259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105960,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1510314941406,0.8656669855117798,0.6849231123924255,0.6219390630722046,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.15106201171875,0.9315237998962402,0.847149133682251,0.8050458431243896,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1510314941406,0.8212118744850159,0.5792185068130493,0.4099762141704559,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1510314941406,0.8015130758285522,0.5363373756408691,0.5153874158859253,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1509704589844,0.6750405430793762,0.3156136572360992,1.462721586227417,288.1510314941406,284.95001220703125,300.6072082519531,292.8601379394531,298.0539855957031,297.31500244140625,288.1512145996094,1.0,0.8909289240837097,0.2754801213741302,0.2754801213741302,1.0,1.0,-4.584280014038086,0.94426029920578,3.640019655227661,-0.0841607078909874,1.0,1.0,0.0,407.2763366699219,410.0,54808.203125,0.0,8711.373046875,1.0,283.1499938964844,286.42755126953125,295.8651123046875,299.3799743652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90255606174469,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.4677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3427.399169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106020,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1563720703125,0.8654516339302063,0.6836704015731812,0.620799720287323,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1563720703125,0.933256208896637,0.8503718972206116,0.8080264925956726,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1563415527344,0.8228735327720642,0.5824671387672424,0.4121916890144348,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1563415527344,0.8024300932884216,0.537602424621582,0.5165490508079529,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1562805175781,0.6758300065994263,0.3163644075393677,1.4659712314605713,288.1563720703125,284.95001220703125,300.6285705566406,292.8439636230469,298.0590209960937,297.3153686523437,288.15655517578125,1.0,0.892227828502655,0.2749580442905426,0.2749580442905426,1.0,1.0,-4.594487190246582,0.9447610974311828,3.649726152420044,-0.0859235227108001,1.0,1.0,0.0,407.3082275390625,410.0,54869.86328125,0.0,8755.9443359375,1.0,283.1499938964844,286.4312438964844,295.8488464355469,299.3673400878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903528332710266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.5830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3436.451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106080,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1563720703125,0.8654516339302063,0.6836704015731812,0.620799720287323,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1563720703125,0.933256208896637,0.8503718972206116,0.8080264925956726,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1563415527344,0.8228735327720642,0.5824671387672424,0.4121916890144348,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1563415527344,0.8024300932884216,0.537602424621582,0.5165490508079529,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1562805175781,0.6758300065994263,0.3163644075393677,1.4659712314605713,288.1563720703125,284.95001220703125,300.6285705566406,292.8439636230469,298.0590209960937,297.3153686523437,288.15655517578125,1.0,0.892227828502655,0.2749580442905426,0.2749580442905426,1.0,1.0,-4.594487190246582,0.9447610974311828,3.649726152420044,-0.0859235227108001,1.0,1.0,0.0,407.3082275390625,410.0,54869.86328125,0.0,8755.9443359375,1.0,283.1499938964844,286.4312438964844,295.8488464355469,299.3673400878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903528332710266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.5830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3436.451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106140,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1615295410156,0.8652417659759521,0.682429850101471,0.6196712255477905,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1615600585937,0.9349685311317444,0.8535569310188293,0.810971736907959,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1615295410156,0.824550449848175,0.5857685804367065,0.4144433438777923,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1615295410156,0.8033415675163269,0.5388556122779846,0.5176994800567627,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1614685058594,0.6766111254692078,0.3171017467975616,1.4691599607467651,288.1615295410156,284.95001220703125,300.6499938964844,292.82763671875,298.06402587890625,297.3156433105469,288.1617126464844,1.0,0.8935162425041199,0.2744359672069549,0.2744359672069549,1.0,1.0,-4.604616641998291,0.9452351331710817,3.65938138961792,-0.0876951068639755,1.0,1.0,0.0,407.3356018066406,410.0,54929.609375,0.0,8800.3203125,1.0,283.1499938964844,286.4348449707031,295.8324584960937,299.3544616699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044901132583618,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.4892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3445.40185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106200,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1615295410156,0.8652417659759521,0.682429850101471,0.6196712255477905,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1615600585937,0.9349685311317444,0.8535569310188293,0.810971736907959,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1615295410156,0.824550449848175,0.5857685804367065,0.4144433438777923,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1615295410156,0.8033415675163269,0.5388556122779846,0.5176994800567627,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1614685058594,0.6766111254692078,0.3171017467975616,1.4691599607467651,288.1615295410156,284.95001220703125,300.6499938964844,292.82763671875,298.06402587890625,297.3156433105469,288.1617126464844,1.0,0.8935162425041199,0.2744359672069549,0.2744359672069549,1.0,1.0,-4.604616641998291,0.9452351331710817,3.65938138961792,-0.0876951068639755,1.0,1.0,0.0,407.3356018066406,410.0,54929.609375,0.0,8800.3203125,1.0,283.1499938964844,286.4348449707031,295.8324584960937,299.3544616699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044901132583618,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.4892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3445.40185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106260,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.16656494140625,0.8650380969047546,0.6812029480934143,0.6185547709465027,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.16656494140625,0.9366576671600342,0.8566985726356506,0.8138765692710876,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1665344238281,0.8262467980384827,0.5891293883323669,0.416735827922821,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1665344238281,0.8042468428611755,0.5400956273078918,0.5188373923301697,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1664733886719,0.6773831844329834,0.3178247809410095,1.4722837209701538,288.16656494140625,284.95001220703125,300.6714172363281,292.8111877441406,298.0690002441406,297.31591796875,288.1667175292969,1.0,0.8947945237159729,0.2739377617835998,0.2739377617835998,1.0,1.0,-4.614669322967529,0.9457728862762452,3.6688966751098633,-0.0893854722380638,1.0,1.0,0.0,407.3585815429688,410.0,54987.37890625,0.0,8844.4873046875,1.0,283.1499938964844,286.43829345703125,295.81597900390625,299.3413391113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905436396598816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.19677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3454.20458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106320,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.16656494140625,0.8650380969047546,0.6812029480934143,0.6185547709465027,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.16656494140625,0.9366576671600342,0.8566985726356506,0.8138765692710876,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1665344238281,0.8262467980384827,0.5891293883323669,0.416735827922821,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1665344238281,0.8042468428611755,0.5400956273078918,0.5188373923301697,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1664733886719,0.6773831844329834,0.3178247809410095,1.4722837209701538,288.16656494140625,284.95001220703125,300.6714172363281,292.8111877441406,298.0690002441406,297.31591796875,288.1667175292969,1.0,0.8947945237159729,0.2739377617835998,0.2739377617835998,1.0,1.0,-4.614669322967529,0.9457728862762452,3.6688966751098633,-0.0893854722380638,1.0,1.0,0.0,407.3585815429688,410.0,54987.37890625,0.0,8844.4873046875,1.0,283.1499938964844,286.43829345703125,295.81597900390625,299.3413391113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905436396598816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.19677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3454.20458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106380,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1714172363281,0.8648396730422974,0.6799898743629456,0.6174508333206177,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1714172363281,0.9383204579353333,0.8597938418388367,0.8167382478713989,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1714172363281,0.827964186668396,0.5925525426864624,0.4190712571144104,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.17138671875,0.8051446080207825,0.5413216948509216,0.5199623107910156,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1713562011719,0.6781452298164368,0.3185333013534546,1.475342035293579,288.1714172363281,284.95001220703125,300.6928100585937,292.7947692871094,298.07391357421875,297.31610107421875,288.17156982421875,1.0,0.8960629105567932,0.2734395563602447,0.2734395563602447,1.0,1.0,-4.624643325805664,0.9462871551513672,3.678356170654297,-0.0910809710621833,1.0,1.0,0.0,407.37884521484375,410.0,55043.30078125,0.0,8888.4501953125,1.0,283.1499938964844,286.441650390625,295.79949951171875,299.3280639648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906365156173706,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3462.840576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106440,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1714172363281,0.8648396730422974,0.6799898743629456,0.6174508333206177,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1714172363281,0.9383204579353333,0.8597938418388367,0.8167382478713989,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1714172363281,0.827964186668396,0.5925525426864624,0.4190712571144104,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.17138671875,0.8051446080207825,0.5413216948509216,0.5199623107910156,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1713562011719,0.6781452298164368,0.3185333013534546,1.475342035293579,288.1714172363281,284.95001220703125,300.6928100585937,292.7947692871094,298.07391357421875,297.31610107421875,288.17156982421875,1.0,0.8960629105567932,0.2734395563602447,0.2734395563602447,1.0,1.0,-4.624643325805664,0.9462871551513672,3.678356170654297,-0.0910809710621833,1.0,1.0,0.0,407.37884521484375,410.0,55043.30078125,0.0,8888.4501953125,1.0,283.1499938964844,286.441650390625,295.79949951171875,299.3280639648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906365156173706,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3462.840576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106500,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1737976074219,0.8647411465644836,0.6793868541717529,0.6169019937515259,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.173828125,0.9391430616378784,0.8613289594650269,0.8181573748588562,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1737976074219,0.828827977180481,0.5942812561988831,0.4202507436275482,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1737976074219,0.8055909276008606,0.5419309139251709,0.5205212235450745,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1737365722656,0.6785233020782471,0.3188836872577667,1.4768539667129517,288.1737976074219,284.95001220703125,300.7034606933594,292.7865905761719,298.07635498046875,297.3161926269531,288.1739807128906,1.0,0.8966943621635437,0.273190438747406,0.273190438747406,1.0,1.0,-4.629605293273926,0.9465357065200806,3.683069705963135,-0.091931402683258,1.0,1.0,0.0,407.3892822265625,410.0,55070.8046875,0.0,8910.392578125,1.0,283.1499938964844,286.4432983398437,295.7912902832031,299.3214111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068236351013184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.97607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3467.102294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
