time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18106560,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1761779785156,0.8646442294120789,0.6787866950035095,0.6163557767868042,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1761779785156,0.9399601817131042,0.8628542423248291,0.8195673227310181,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1761779785156,0.8296965956687927,0.5960226058959961,0.4214389026165008,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1761779785156,0.8060351014137268,0.5425373315811157,0.5210775136947632,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1761169433594,0.6788997650146484,0.3192312121391296,1.4783530235290527,288.1761779785156,284.95001220703125,300.714111328125,292.7784423828125,298.07879638671875,297.3162841796875,288.17633056640625,1.0,0.8973241448402405,0.2729300856590271,0.2729300856590271,1.0,1.0,-4.634554386138916,0.946738302707672,3.6878161430358887,-0.0928251445293426,1.0,1.0,0.0,407.3985290527344,410.0,55097.9921875,0.0,8932.302734375,1.0,283.1499938964844,286.4449157714844,295.7831115722656,299.3147888183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907277286052704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.18994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3471.31884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106620,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1808166503906,0.8644541501998901,0.6775968670845032,0.6152726411819458,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1808166503906,0.9415721893310548,0.865866482257843,0.8223516345024109,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1808166503906,0.8314530849456787,0.5995562076568604,0.4238503575325012,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1808166503906,0.8069123029708862,0.5437389612197876,0.5221794843673706,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1807556152344,0.6796447038650513,0.3199150860309601,1.481300711631775,288.1808166503906,284.95001220703125,300.7353210449219,292.7622985839844,298.0835876464844,297.31640625,288.18096923828125,1.0,0.8985764980316162,0.2724093496799469,0.2724093496799469,1.0,1.0,-4.644393444061279,0.9471189379692078,3.697274684906006,-0.0946231335401535,1.0,1.0,0.0,407.4154052734375,410.0,55151.2265625,0.0,8975.9609375,1.0,283.1499938964844,286.4481201171875,295.76690673828125,299.30157470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081679582595824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.5595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3479.59375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106680,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1808166503906,0.8644541501998901,0.6775968670845032,0.6152726411819458,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1808166503906,0.9415721893310548,0.865866482257843,0.8223516345024109,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1808166503906,0.8314530849456787,0.5995562076568604,0.4238503575325012,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1808166503906,0.8069123029708862,0.5437389612197876,0.5221794843673706,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1807556152344,0.6796447038650513,0.3199150860309601,1.481300711631775,288.1808166503906,284.95001220703125,300.7353210449219,292.7622985839844,298.0835876464844,297.31640625,288.18096923828125,1.0,0.8985764980316162,0.2724093496799469,0.2724093496799469,1.0,1.0,-4.644393444061279,0.9471189379692078,3.697274684906006,-0.0946231335401535,1.0,1.0,0.0,407.4154052734375,410.0,55151.2265625,0.0,8975.9609375,1.0,283.1499938964844,286.4481201171875,295.76690673828125,299.30157470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081679582595824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.5595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3479.59375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106740,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1853942871094,0.8642656207084656,0.6764143109321594,0.6141960620880127,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1854248046875,0.9431625604629515,0.8688507676124573,0.8251098394393921,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1853942871094,0.8332225680351257,0.603127658367157,0.4262877404689789,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1853942871094,0.8077778220176697,0.5449323654174805,0.5232738256454468,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1853332519531,0.6803835034370422,0.3205907344818115,1.484212040901184,288.1853942871094,284.95001220703125,300.75634765625,292.74639892578125,298.08837890625,297.3165283203125,288.185546875,1.0,0.8998233079910278,0.2718886137008667,0.2718886137008667,1.0,1.0,-4.654180526733398,0.947479784488678,3.706700563430786,-0.0964288935065269,1.0,1.0,0.0,407.4329833984375,410.0,55203.7109375,0.0,9019.56640625,1.0,283.1499938964844,286.4512634277344,295.7508850097656,299.2884826660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090333580970764,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.90576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3487.630615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106800,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1853942871094,0.8642656207084656,0.6764143109321594,0.6141960620880127,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1854248046875,0.9431625604629515,0.8688507676124573,0.8251098394393921,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1853942871094,0.8332225680351257,0.603127658367157,0.4262877404689789,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1853942871094,0.8077778220176697,0.5449323654174805,0.5232738256454468,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1853332519531,0.6803835034370422,0.3205907344818115,1.484212040901184,288.1853942871094,284.95001220703125,300.75634765625,292.74639892578125,298.08837890625,297.3165283203125,288.185546875,1.0,0.8998233079910278,0.2718886137008667,0.2718886137008667,1.0,1.0,-4.654180526733398,0.947479784488678,3.706700563430786,-0.0964288935065269,1.0,1.0,0.0,407.4329833984375,410.0,55203.7109375,0.0,9019.56640625,1.0,283.1499938964844,286.4512634277344,295.7508850097656,299.2884826660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090333580970764,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.90576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3487.630615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106860,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1898803710937,0.8640825152397156,0.6752468347549438,0.6131330728530884,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1898803710937,0.9447201490402222,0.8717778921127319,0.8278149962425232,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1898803710937,0.8350211381912231,0.6067715883255005,0.4287751615047455,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1898498535156,0.808629035949707,0.5461097955703735,0.5243532657623291,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1898193359375,0.6811112761497498,0.3212511241436004,1.4870549440383911,288.1898803710937,284.95001220703125,300.7771911621094,292.7308959960937,298.09307861328125,297.31658935546875,288.1900329589844,1.0,0.9010604619979858,0.2713654041290283,0.2713654041290283,1.0,1.0,-4.663887023925781,0.9478049874305724,3.7160818576812735,-0.0982521995902061,1.0,1.0,0.0,407.4484558105469,410.0,55255.03515625,0.0,9062.939453125,1.0,283.1499938964844,286.454345703125,295.7353210449219,299.2757568359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909878134727478,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.27294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3495.472900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106920,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1898803710937,0.8640825152397156,0.6752468347549438,0.6131330728530884,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1898803710937,0.9447201490402222,0.8717778921127319,0.8278149962425232,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1898803710937,0.8350211381912231,0.6067715883255005,0.4287751615047455,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1898498535156,0.808629035949707,0.5461097955703735,0.5243532657623291,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1898193359375,0.6811112761497498,0.3212511241436004,1.4870549440383911,288.1898803710937,284.95001220703125,300.7771911621094,292.7308959960937,298.09307861328125,297.31658935546875,288.1900329589844,1.0,0.9010604619979858,0.2713654041290283,0.2713654041290283,1.0,1.0,-4.663887023925781,0.9478049874305724,3.7160818576812735,-0.0982521995902061,1.0,1.0,0.0,407.4484558105469,410.0,55255.03515625,0.0,9062.939453125,1.0,283.1499938964844,286.454345703125,295.7353210449219,299.2757568359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909878134727478,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.27294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3495.472900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106980,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.193603515625,0.8639293313026428,0.6742706298828125,0.612244188785553,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1936340332031,0.946012318134308,0.8742180466651917,0.8300700187683105,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.193603515625,0.836541473865509,0.6098574995994568,0.4308817088603973,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.193603515625,0.8093361854553223,0.5470935106277466,0.525255024433136,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.19354248046875,0.6817185282707214,0.3218007087707519,1.4894201755523682,288.193603515625,284.95001220703125,300.7945251464844,292.7182006835937,298.09698486328125,297.316650390625,288.1937561035156,1.0,0.9020960330963136,0.2709258794784546,0.2709258794784546,1.0,1.0,-4.672004699707031,0.9480640888214112,3.72394061088562,-0.099789835512638,1.0,1.0,0.0,407.4625549316406,410.0,55297.8046875,0.0,9099.3544921875,1.0,283.1499938964844,286.4568786621094,295.7224426269531,299.2652282714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105600118637084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.5986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3501.80029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107040,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1943054199219,0.8639003038406372,0.6740850210189819,0.6120752096176147,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1943359375,0.9462571144104004,0.8746813535690308,0.8304980993270874,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1943054199219,0.8368319272994995,0.6104471683502197,0.4312842488288879,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1943054199219,0.8094702363014221,0.5472804307937622,0.5254263877868652,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1942749023437,0.6818339824676514,0.3219049870967865,1.4898689985275269,288.1943359375,284.95001220703125,300.7978210449219,292.7158203125,298.09771728515625,297.3166809082031,288.1944580078125,1.0,0.902293026447296,0.2708421647548675,0.2708421647548675,1.0,1.0,-4.673548698425293,0.9481123089790344,3.725436210632324,-0.1000833958387374,1.0,1.0,0.0,407.4651489257813,410.0,55305.9453125,0.0,9106.2919921875,1.0,283.1499938964844,286.4573669433594,295.7200012207031,299.2632141113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106866717338562,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.6650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3502.97509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107100,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.196533203125,0.8638108372688293,0.67350834608078,0.6115500926971436,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.196533203125,0.9470152258872986,0.876116156578064,0.8318238854408264,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.196533203125,0.8377466201782227,0.612306535243988,0.4325535595417022,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1965026855469,0.8098867535591125,0.5478611588478088,0.5259585976600647,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.19647216796875,0.6821923851966858,0.3222276270389557,1.4912567138671875,288.196533203125,284.95001220703125,300.8080444335937,292.70849609375,298.1000061035156,297.3166809082031,288.1966857910156,1.0,0.9029067158699036,0.2705805599689483,0.2705805599689483,1.0,1.0,-4.678357124328613,0.9482580423355104,3.7300989627838135,-0.1010019704699516,1.0,1.0,0.0,407.47271728515625,410.0,55331.26171875,0.0,9127.9150390625,1.0,283.1499938964844,286.4588928222656,295.71258544921875,299.2571716308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110815525054932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.91064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3506.63818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107160,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.19873046875,0.8637223839759827,0.6729350090026855,0.6110278964042664,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.19873046875,0.9477654695510864,0.8775381445884705,0.8331378102302551,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1986999511719,0.8386679291725159,0.6141815185546875,0.4338337481021881,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1986999511719,0.8103001117706299,0.5484384894371033,0.5264877080917358,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1986694335937,0.682548463344574,0.3225471675395965,1.4926304817199707,288.19873046875,284.95001220703125,300.81817626953125,292.7012939453125,298.102294921875,297.31671142578125,288.1988830566406,1.0,0.9035182595252992,0.2703139185905456,0.2703139185905456,1.0,1.0,-4.683147430419922,0.948379397392273,3.7347681522369385,-0.1019410565495491,1.0,1.0,0.0,407.4801635742188,410.0,55356.4375,0.0,9149.4931640625,1.0,283.1499938964844,286.4603881835937,295.7053527832031,299.25128173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114700555801392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3510.24169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107220,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030639648437,0.8635489344596863,0.6717998385429382,0.6099938750267029,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030944824219,0.9492384791374208,0.8803347945213318,0.8357217907905579,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030639648437,0.8405349850654602,0.6179893612861633,0.4364341199398041,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030639648437,0.8111163973808289,0.5495806932449341,0.5275342464447021,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030029296875,0.6832517981529236,0.3231748938560486,1.495327711105347,288.2030639648437,284.95001220703125,300.8382263183594,292.6874389648437,298.10675048828125,297.3167419433594,288.2032165527344,1.0,0.904733955860138,0.2697806358337402,0.2697806358337402,1.0,1.0,-4.692664623260498,0.948599338531494,3.744065284729004,-0.1038281247019767,1.0,1.0,0.0,407.4944763183594,410.0,55406.38671875,0.0,9192.466796875,1.0,283.1499938964844,286.46337890625,295.6914978027344,299.2401123046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122322797775269,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.8759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3517.308349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107280,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030639648437,0.8635489344596863,0.6717998385429382,0.6099938750267029,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030944824219,0.9492384791374208,0.8803347945213318,0.8357217907905579,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030639648437,0.8405349850654602,0.6179893612861633,0.4364341199398041,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030639648437,0.8111163973808289,0.5495806932449341,0.5275342464447021,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030029296875,0.6832517981529236,0.3231748938560486,1.495327711105347,288.2030639648437,284.95001220703125,300.8382263183594,292.6874389648437,298.10675048828125,297.3167419433594,288.2032165527344,1.0,0.904733955860138,0.2697806358337402,0.2697806358337402,1.0,1.0,-4.692664623260498,0.948599338531494,3.744065284729004,-0.1038281247019767,1.0,1.0,0.0,407.4944763183594,410.0,55406.38671875,0.0,9192.466796875,1.0,283.1499938964844,286.46337890625,295.6914978027344,299.2401123046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122322797775269,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.8759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3517.308349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107340,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2073974609375,0.8633760213851929,0.6706694960594177,0.6089642643928528,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2074279785156,0.9506912231445312,0.8831096291542053,0.8382853269577026,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2073974609375,0.8424148559570312,0.6218255758285522,0.4390537738800049,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2073974609375,0.8119245767593384,0.5507170557975769,0.5285753607749939,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2073669433594,0.6839507818222046,0.3237973153591156,1.4980014562606812,288.2073974609375,284.95001220703125,300.8579406738281,292.6742858886719,298.1111755371094,297.3167419433594,288.2075500488281,1.0,0.9059457182884216,0.2692473530769348,0.2692473530769348,1.0,1.0,-4.702141761779785,0.9488030076026917,3.7533388137817374,-0.1057229936122894,1.0,1.0,0.0,407.5102233886719,410.0,55456.265625,0.0,9235.4384765625,1.0,283.1499938964844,286.46636962890625,295.677978515625,299.229248046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912939429283142,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.64453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3523.8623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107400,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2073974609375,0.8633760213851929,0.6706694960594177,0.6089642643928528,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2074279785156,0.9506912231445312,0.8831096291542053,0.8382853269577026,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2073974609375,0.8424148559570312,0.6218255758285522,0.4390537738800049,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2073974609375,0.8119245767593384,0.5507170557975769,0.5285753607749939,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2073669433594,0.6839507818222046,0.3237973153591156,1.4980014562606812,288.2073974609375,284.95001220703125,300.8579406738281,292.6742858886719,298.1111755371094,297.3167419433594,288.2075500488281,1.0,0.9059457182884216,0.2692473530769348,0.2692473530769348,1.0,1.0,-4.702141761779785,0.9488030076026917,3.7533388137817374,-0.1057229936122894,1.0,1.0,0.0,407.5102233886719,410.0,55456.265625,0.0,9235.4384765625,1.0,283.1499938964844,286.46636962890625,295.677978515625,299.229248046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912939429283142,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.64453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3523.8623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107460,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2117614746094,0.863209068775177,0.6695552468299866,0.6079489588737488,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2117614746094,0.9521076679229736,0.8858183026313782,0.8407875299453735,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2117614746094,0.844329833984375,0.6257402896881104,0.4417276084423065,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2117614746094,0.8127207159996033,0.5518370866775513,0.5296010971069336,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2117004394531,0.6846393942832947,0.3244053721427917,1.5006107091903689,288.2117614746094,284.95001220703125,300.87725830078125,292.6619873046875,298.1154479980469,297.3167419433594,288.2119140625,1.0,0.9071480631828308,0.2687400579452514,0.2687400579452514,1.0,1.0,-4.711542129516602,0.9490802884101868,3.76246190071106,-0.1075283586978912,1.0,1.0,0.0,407.5235900878906,410.0,55506.453125,0.0,9278.1689453125,1.0,283.1499938964844,286.4693603515625,295.66571044921875,299.2196350097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136354327201844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.77392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3530.310791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107520,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2117614746094,0.863209068775177,0.6695552468299866,0.6079489588737488,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2117614746094,0.9521076679229736,0.8858183026313782,0.8407875299453735,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2117614746094,0.844329833984375,0.6257402896881104,0.4417276084423065,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2117614746094,0.8127207159996033,0.5518370866775513,0.5296010971069336,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2117004394531,0.6846393942832947,0.3244053721427917,1.5006107091903689,288.2117614746094,284.95001220703125,300.87725830078125,292.6619873046875,298.1154479980469,297.3167419433594,288.2119140625,1.0,0.9071480631828308,0.2687400579452514,0.2687400579452514,1.0,1.0,-4.711542129516602,0.9490802884101868,3.76246190071106,-0.1075283586978912,1.0,1.0,0.0,407.5235900878906,410.0,55506.453125,0.0,9278.1689453125,1.0,283.1499938964844,286.4693603515625,295.66571044921875,299.2196350097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136354327201844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.77392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3530.310791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107580,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2160949707031,0.8630430102348328,0.6684470772743225,0.6069391965866089,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.21612548828125,0.9535017609596252,0.8884999752044678,0.8432645201683044,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2160949707031,0.846260666847229,0.6296887397766113,0.4444245398044586,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2160949707031,0.813508927822113,0.5529503226280212,0.5306205749511719,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.216064453125,0.6853229999542236,0.3250074684619903,1.5031936168670654,288.21612548828125,284.95001220703125,300.89617919921875,292.6506042480469,298.1196594238281,297.31671142578125,288.2162475585937,1.0,0.9083458781242372,0.2682327628135681,0.2682327628135681,1.0,1.0,-4.720898151397705,0.9493438601493835,3.7715542316436768,-0.1093381196260452,1.0,1.0,0.0,407.5383911132813,410.0,55556.70703125,0.0,9320.875,1.0,283.1499938964844,286.4723815917969,295.6539611816406,299.2105407714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142696261405944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.04052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3536.18408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107640,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2160949707031,0.8630430102348328,0.6684470772743225,0.6069391965866089,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.21612548828125,0.9535017609596252,0.8884999752044678,0.8432645201683044,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2160949707031,0.846260666847229,0.6296887397766113,0.4444245398044586,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2160949707031,0.813508927822113,0.5529503226280212,0.5306205749511719,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.216064453125,0.6853229999542236,0.3250074684619903,1.5031936168670654,288.21612548828125,284.95001220703125,300.89617919921875,292.6506042480469,298.1196594238281,297.31671142578125,288.2162475585937,1.0,0.9083458781242372,0.2682327628135681,0.2682327628135681,1.0,1.0,-4.720898151397705,0.9493438601493835,3.7715542316436768,-0.1093381196260452,1.0,1.0,0.0,407.5383911132813,410.0,55556.70703125,0.0,9320.875,1.0,283.1499938964844,286.4723815917969,295.6539611816406,299.2105407714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142696261405944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.04052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3536.18408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107700,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2182922363281,0.86296147108078,0.6678967475891113,0.6064377427101135,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.21832275390625,0.9541887640953064,0.8898245692253113,0.8444879055023193,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2182922363281,0.8472355008125305,0.6316826343536377,0.4457864761352539,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2182922363281,0.8138999938964844,0.5535030961036682,0.5311266779899597,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.21826171875,0.685662567615509,0.3253051936626434,1.5044701099395752,288.2182922363281,284.95001220703125,300.90545654296875,292.6452941894531,298.1217346191406,297.31671142578125,288.21844482421875,1.0,0.9089426398277284,0.2679791152477264,0.2679791152477264,1.0,1.0,-4.725557804107666,0.9494689702987672,3.77608871459961,-0.1102460473775863,1.0,1.0,0.0,407.545166015625,410.0,55582.15625,0.0,9342.1884765625,1.0,283.1499938964844,286.4739074707031,295.64849853515625,299.2063903808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145730137825012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3538.992919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107760,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.22052001953125,0.8628808856010437,0.6673492789268494,0.6059386730194092,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.22052001953125,0.9548686742782592,0.8911377191543579,0.8457006812095642,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.22052001953125,0.8482168316841125,0.6336899399757385,0.4471577107906341,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2204895019531,0.8142889738082886,0.5540532469749451,0.531630277633667,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.220458984375,0.6860004663467407,0.3256006836891174,1.5057363510131836,288.22052001953125,284.95001220703125,300.91461181640625,292.6402282714844,298.123779296875,297.31671142578125,288.2206726074219,1.0,0.9095378518104552,0.2677109539508819,0.2677109539508819,1.0,1.0,-4.730203628540039,0.9495357275009156,3.780667781829834,-0.1112097054719924,1.0,1.0,0.0,407.5517272949219,410.0,55607.78125,0.0,9363.4755859375,1.0,283.1499938964844,286.4754333496094,295.6433410644531,299.2025451660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148672223091124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.68212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3541.716552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107820,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2249755859375,0.8627245426177979,0.6662684679031372,0.6049532294273376,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2249755859375,0.9561973810195924,0.8937046527862549,0.8480710983276367,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2249755859375,0.8502095937728882,0.6377720236778259,0.4499467015266418,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2249450683594,0.8150578141212463,0.5551403164863586,0.532625138759613,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.22491455078125,0.6866678595542908,0.3261807262897491,1.5082201957702637,288.2249755859375,284.95001220703125,300.9325866699219,292.6310119628906,298.1277160644531,297.3166809082031,288.2251281738281,1.0,0.9107205867767334,0.2671746015548706,0.2671746015548706,1.0,1.0,-4.739431858062744,0.9496424794197084,3.7897894382476807,-0.1131509393453598,1.0,1.0,0.0,407.5637512207031,410.0,55659.75390625,0.0,9405.84765625,1.0,283.1499938964844,286.478515625,295.6342468261719,299.1962280273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154549837112428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.81298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3547.15673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107880,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2249755859375,0.8627245426177979,0.6662684679031372,0.6049532294273376,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2249755859375,0.9561973810195924,0.8937046527862549,0.8480710983276367,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2249755859375,0.8502095937728882,0.6377720236778259,0.4499467015266418,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2249450683594,0.8150578141212463,0.5551403164863586,0.532625138759613,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.22491455078125,0.6866678595542908,0.3261807262897491,1.5082201957702637,288.2249755859375,284.95001220703125,300.9325866699219,292.6310119628906,298.1277160644531,297.3166809082031,288.2251281738281,1.0,0.9107205867767334,0.2671746015548706,0.2671746015548706,1.0,1.0,-4.739431858062744,0.9496424794197084,3.7897894382476807,-0.1131509393453598,1.0,1.0,0.0,407.5637512207031,410.0,55659.75390625,0.0,9405.84765625,1.0,283.1499938964844,286.478515625,295.6342468261719,299.1962280273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154549837112428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.81298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3547.15673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107940,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2294311523437,0.8625693321228027,0.6651943325996399,0.6039739847183228,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2294616699219,0.9575024247169496,0.8962398767471313,0.8504121899604797,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2294311523437,0.8522199392318726,0.6418905258178711,0.452760636806488,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2294311523437,0.815819501876831,0.5562202334403992,0.5336135029792786,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2293701171875,0.6873301863670349,0.3267548680305481,1.5106782913208008,288.2294311523437,284.95001220703125,300.95001220703125,292.6229858398437,298.1315612792969,297.316650390625,288.2295837402344,1.0,0.9118987917900084,0.2666382193565368,0.2666382193565368,1.0,1.0,-4.748615741729736,0.94973224401474,3.79888367652893,-0.115101121366024,1.0,1.0,0.0,407.57708740234375,410.0,55711.91015625,0.0,9448.18359375,1.0,283.1499938964844,286.4816589355469,295.6257019042969,299.1904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159591794013976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.09619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3551.8212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108000,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2294311523437,0.8625693321228027,0.6651943325996399,0.6039739847183228,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2294616699219,0.9575024247169496,0.8962398767471313,0.8504121899604797,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2294311523437,0.8522199392318726,0.6418905258178711,0.452760636806488,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2294311523437,0.815819501876831,0.5562202334403992,0.5336135029792786,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2293701171875,0.6873301863670349,0.3267548680305481,1.5106782913208008,288.2294311523437,284.95001220703125,300.95001220703125,292.6229858398437,298.1315612792969,297.316650390625,288.2295837402344,1.0,0.9118987917900084,0.2666382193565368,0.2666382193565368,1.0,1.0,-4.748615741729736,0.94973224401474,3.79888367652893,-0.115101121366024,1.0,1.0,0.0,407.57708740234375,410.0,55711.91015625,0.0,9448.18359375,1.0,283.1499938964844,286.4816589355469,295.6257019042969,299.1904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159591794013976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.09619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3551.8212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108060,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.23388671875,0.8624181747436523,0.6641338467597961,0.6030070185661316,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2339172363281,0.9587714672088624,0.8987095952033997,0.8526927828788757,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.23388671875,0.854262113571167,0.6460787057876587,0.4556228518486023,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.23388671875,0.8165709972381592,0.5572859644889832,0.534588634967804,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2338256835937,0.6879833340644836,0.3273175358772278,1.5130854845046997,288.23388671875,284.95001220703125,300.9665832519531,292.6153259277344,298.1351928710937,297.31658935546875,288.2340393066406,1.0,0.9130685329437256,0.2661322057247162,0.2661322057247162,1.0,1.0,-4.757728099822998,0.949914574623108,3.8078134059906006,-0.1169488877058029,1.0,1.0,0.0,407.5898132324219,410.0,55764.03515625,0.0,9490.3115234375,1.0,283.1499938964844,286.4847717285156,295.61785888671875,299.1854858398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164870977401732,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.58251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3556.704833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108120,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.23388671875,0.8624181747436523,0.6641338467597961,0.6030070185661316,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2339172363281,0.9587714672088624,0.8987095952033997,0.8526927828788757,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.23388671875,0.854262113571167,0.6460787057876587,0.4556228518486023,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.23388671875,0.8165709972381592,0.5572859644889832,0.534588634967804,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2338256835937,0.6879833340644836,0.3273175358772278,1.5130854845046997,288.23388671875,284.95001220703125,300.9665832519531,292.6153259277344,298.1351928710937,297.31658935546875,288.2340393066406,1.0,0.9130685329437256,0.2661322057247162,0.2661322057247162,1.0,1.0,-4.757728099822998,0.949914574623108,3.8078134059906006,-0.1169488877058029,1.0,1.0,0.0,407.5898132324219,410.0,55764.03515625,0.0,9490.3115234375,1.0,283.1499938964844,286.4847717285156,295.61785888671875,299.1854858398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164870977401732,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.58251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3556.704833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108180,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2379455566406,0.8622792959213257,0.6631626486778259,0.6021216511726379,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2379455566406,0.9599186778068542,0.9009548425674438,0.8547660708427429,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2379455566406,0.8561546206474304,0.6499601006507874,0.4582754969596863,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2379150390625,0.8172564506530762,0.5582605004310608,0.5354803204536438,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2378845214844,0.6885798573493958,0.3278303146362304,1.5152791738510132,288.2379455566406,284.95001220703125,300.9808044433594,292.6078186035156,298.13836669921875,297.3165283203125,288.23809814453125,1.0,0.91414076089859,0.265666663646698,0.265666663646698,1.0,1.0,-4.7660722732543945,0.9500712752342224,3.8160009384155273,-0.1186566054821014,1.0,1.0,0.0,407.6029052734375,410.0,55811.234375,0.0,9529.03515625,1.0,283.1499938964844,286.4875793457031,295.6105651855469,299.1809387207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170264601707458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.7880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3561.692138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108240,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.23828125,0.862267255783081,0.6630783081054688,0.6020448207855225,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.23828125,0.960017740726471,0.901149332523346,0.8549456596374512,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.23828125,0.8563196659088135,0.6502983570098877,0.4585066735744476,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.23828125,0.817315936088562,0.5583450794219971,0.535557746887207,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2382202148437,0.6886315941810608,0.3278747498989105,1.5154694318771362,288.23828125,284.95001220703125,300.98199462890625,292.6071472167969,298.1386413574219,297.3165283203125,288.2384338378906,1.0,0.9142338633537292,0.2656261920928955,0.2656261920928955,1.0,1.0,-4.766796588897705,0.9500844478607178,3.8167121410369873,-0.1188056692481041,1.0,1.0,0.0,407.6040344238281,410.0,55815.30078125,0.0,9532.404296875,1.0,283.1499938964844,286.4878234863281,295.60992431640625,299.1805419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170754551887512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.97509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3562.144775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108300,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.24041748046875,0.8621923923492432,0.6625539064407349,0.6015669107437134,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.24041748046875,0.9606279134750366,0.9023460745811462,0.8560508489608765,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.24041748046875,0.857357919216156,0.6524292230606079,0.4599632322788238,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2403869628906,0.8176846504211426,0.558869481086731,0.5360376238822937,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2403564453125,0.6889522671699524,0.3281492590904236,1.516643524169922,288.24041748046875,284.95001220703125,300.9892883300781,292.6028747558594,298.1402282714844,297.31646728515625,288.24053955078125,1.0,0.9148133397102356,0.265373170375824,0.265373170375824,1.0,1.0,-4.771302700042725,0.9501606225967408,3.8211421966552734,-0.1197412982583046,1.0,1.0,0.0,407.611083984375,410.0,55840.12109375,0.0,9553.3642578125,1.0,283.1499938964844,286.48931884765625,295.6057434082031,299.1778869628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173816442489624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.04150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3564.97509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108360,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.24249267578125,0.86211758852005,0.662031888961792,0.601091206073761,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.24249267578125,0.961229145526886,0.903527557849884,0.8571420907974243,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.24249267578125,0.8584018349647522,0.6545731425285339,0.4614289402961731,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.24249267578125,0.8180506229400635,0.5593904852867126,0.536514401435852,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.242431640625,0.6892703175544739,0.3284210562705993,1.5178061723709106,288.24249267578125,284.95001220703125,300.99627685546875,292.5984802246094,298.1417541503906,297.31640625,288.2426452636719,1.0,0.9153904914855956,0.2651022970676422,0.2651022970676422,1.0,1.0,-4.775787830352783,0.9501641392707824,3.8256235122680655,-0.1207467690110206,1.0,1.0,0.0,407.61865234375,410.0,55864.4921875,0.0,9574.2666015625,1.0,283.1499938964844,286.49078369140625,295.6014099121094,299.175048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176937937736512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.02734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3567.860107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
