time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18108420,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2465209960937,0.8619682788848877,0.6609953045845032,0.6001465320587158,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2465209960937,0.9624037146568298,0.9058406352996826,0.8592787384986877,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2465209960937,0.8605071902275085,0.6589023470878601,0.4643892645835876,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2465209960937,0.8187741041183472,0.5604214668273926,0.5374579429626465,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2464599609375,0.6898981928825378,0.3289557695388794,1.5200928449630735,288.2465209960937,284.95001220703125,301.0094299316406,292.5892944335937,298.1445007324219,297.31622314453125,288.2466735839844,1.0,0.9165369868278505,0.2645605802536011,0.2645605802536011,1.0,1.0,-4.784688472747803,0.9501423239707948,3.8345463275909424,-0.1227779537439346,1.0,1.0,0.0,407.6349182128906,410.0,55911.671875,0.0,9615.8583984375,1.0,283.1499938964844,286.4936218261719,295.59228515625,299.1688232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183272123336792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.74267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3573.712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108480,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2465209960937,0.8619682788848877,0.6609953045845032,0.6001465320587158,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2465209960937,0.9624037146568298,0.9058406352996826,0.8592787384986877,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2465209960937,0.8605071902275085,0.6589023470878601,0.4643892645835876,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2465209960937,0.8187741041183472,0.5604214668273926,0.5374579429626465,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2464599609375,0.6898981928825378,0.3289557695388794,1.5200928449630735,288.2465209960937,284.95001220703125,301.0094299316406,292.5892944335937,298.1445007324219,297.31622314453125,288.2466735839844,1.0,0.9165369868278505,0.2645605802536011,0.2645605802536011,1.0,1.0,-4.784688472747803,0.9501423239707948,3.8345463275909424,-0.1227779537439346,1.0,1.0,0.0,407.6349182128906,410.0,55911.671875,0.0,9615.8583984375,1.0,283.1499938964844,286.4936218261719,295.59228515625,299.1688232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183272123336792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.74267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3573.712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108540,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2504577636719,0.8618183135986328,0.6599628925323486,0.599205732345581,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.25048828125,0.9635560512542723,0.9081239104270936,0.8613879680633545,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2504577636719,0.8626241087913513,0.6632565259933472,0.4673666954040527,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2504577636719,0.8194913268089294,0.5614458918571472,0.5383955836296082,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2504272460937,0.6905207633972168,0.3294851183891296,1.5223567485809326,288.2504577636719,284.95001220703125,301.0214233398437,292.5796813964844,298.1470947265625,297.31597900390625,288.2506103515625,1.0,0.9176784157752992,0.2640188336372375,0.2640188336372375,1.0,1.0,-4.793540000915527,0.950102686882019,3.843437433242798,-0.1248207613825798,1.0,1.0,0.0,407.6531066894531,410.0,55957.7890625,0.0,9657.3828125,1.0,283.1499938964844,286.4963684082031,295.5828857421875,299.1622619628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91898775100708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.2890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3579.8134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108600,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2504577636719,0.8618183135986328,0.6599628925323486,0.599205732345581,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.25048828125,0.9635560512542723,0.9081239104270936,0.8613879680633545,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2504577636719,0.8626241087913513,0.6632565259933472,0.4673666954040527,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2504577636719,0.8194913268089294,0.5614458918571472,0.5383955836296082,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2504272460937,0.6905207633972168,0.3294851183891296,1.5223567485809326,288.2504577636719,284.95001220703125,301.0214233398437,292.5796813964844,298.1470947265625,297.31597900390625,288.2506103515625,1.0,0.9176784157752992,0.2640188336372375,0.2640188336372375,1.0,1.0,-4.793540000915527,0.950102686882019,3.843437433242798,-0.1248207613825798,1.0,1.0,0.0,407.6531066894531,410.0,55957.7890625,0.0,9657.3828125,1.0,283.1499938964844,286.4963684082031,295.5828857421875,299.1622619628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91898775100708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.2890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3579.8134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108660,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.254150390625,0.8616693615913391,0.6589428782463074,0.5982762575149536,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2541809082031,0.9646639823913574,0.9103199243545532,0.863416850566864,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.254150390625,0.8647661209106445,0.667672336101532,0.4703873097896576,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.254150390625,0.8201951384544373,0.5624510645866394,0.5393155813217163,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2541198730469,0.6911292672157288,0.3299992978572845,1.5245546102523804,288.254150390625,284.95001220703125,301.03228759765625,292.5696105957031,298.1492004394531,297.31561279296875,288.2542724609375,1.0,0.9188053011894226,0.2635230123996734,0.2635230123996734,1.0,1.0,-4.802269458770752,0.950204610824585,3.852064609527588,-0.1267061233520507,1.0,1.0,0.0,407.6716613769531,410.0,56001.1171875,0.0,9698.447265625,1.0,283.1499938964844,286.4989624023437,295.57275390625,299.15478515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196343421936036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.3935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3585.78369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108720,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.254150390625,0.8616693615913391,0.6589428782463074,0.5982762575149536,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2541809082031,0.9646639823913574,0.9103199243545532,0.863416850566864,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.254150390625,0.8647661209106445,0.667672336101532,0.4703873097896576,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.254150390625,0.8201951384544373,0.5624510645866394,0.5393155813217163,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2541198730469,0.6911292672157288,0.3299992978572845,1.5245546102523804,288.254150390625,284.95001220703125,301.03228759765625,292.5696105957031,298.1492004394531,297.31561279296875,288.2542724609375,1.0,0.9188053011894226,0.2635230123996734,0.2635230123996734,1.0,1.0,-4.802269458770752,0.950204610824585,3.852064609527588,-0.1267061233520507,1.0,1.0,0.0,407.6716613769531,410.0,56001.1171875,0.0,9698.447265625,1.0,283.1499938964844,286.4989624023437,295.57275390625,299.15478515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196343421936036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.3935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3585.78369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108780,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2577514648437,0.8615190386772156,0.6579270362854004,0.5973510146141052,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2577819824219,0.965746283531189,0.9124772548675536,0.8654100298881531,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2577514648437,0.866919219493866,0.6721159219741821,0.4734271168708801,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2577514648437,0.8208914399147034,0.5634478330612183,0.540228009223938,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2577209472656,0.6917306780815125,0.3305066227912903,1.5267232656478882,288.2577514648437,284.95001220703125,301.0419921875,292.55914306640625,298.1511535644531,297.3152160644531,288.25787353515625,1.0,0.9199248552322388,0.2630272209644317,0.2630272209644317,1.0,1.0,-4.810931205749512,0.9502907991409302,3.860640525817871,-0.1285953223705291,1.0,1.0,0.0,407.6927490234375,410.0,56043.4375,0.0,9739.361328125,1.0,283.1499938964844,286.5014953613281,295.5623779296875,299.14697265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202980399131776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.33984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3591.90869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108840,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2577514648437,0.8615190386772156,0.6579270362854004,0.5973510146141052,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2577819824219,0.965746283531189,0.9124772548675536,0.8654100298881531,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2577514648437,0.866919219493866,0.6721159219741821,0.4734271168708801,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2577514648437,0.8208914399147034,0.5634478330612183,0.540228009223938,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2577209472656,0.6917306780815125,0.3305066227912903,1.5267232656478882,288.2577514648437,284.95001220703125,301.0419921875,292.55914306640625,298.1511535644531,297.3152160644531,288.25787353515625,1.0,0.9199248552322388,0.2630272209644317,0.2630272209644317,1.0,1.0,-4.810931205749512,0.9502907991409302,3.860640525817871,-0.1285953223705291,1.0,1.0,0.0,407.6927490234375,410.0,56043.4375,0.0,9739.361328125,1.0,283.1499938964844,286.5014953613281,295.5623779296875,299.14697265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202980399131776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.33984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3591.90869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108900,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2594909667969,0.8614408373832703,0.6574157476425171,0.596886396408081,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2594909667969,0.966272473335266,0.913528323173523,0.8663812279701233,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2594909667969,0.8680042624473572,0.6743614673614502,0.4749629497528076,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2594909667969,0.8212323784828186,0.5639339089393616,0.5406736135482788,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.25946044921875,0.6920263171195984,0.3307553827762604,1.5277866125106812,288.2594909667969,284.95001220703125,301.0464172363281,292.55377197265625,298.1519775390625,297.3150329589844,288.2596130371094,1.0,0.9204788208007812,0.2627792954444885,0.2627792954444885,1.0,1.0,-4.815212249755859,0.9503202438354492,3.86489200592041,-0.1295457631349563,1.0,1.0,0.0,407.7040100097656,410.0,56063.8046875,0.0,9759.6328125,1.0,283.1499938964844,286.5027160644531,295.5570068359375,299.142822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206278920173644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3594.951904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108960,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611999511719,0.8613612651824951,0.6569036245346069,0.5964214205741882,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611999511719,0.9667908549308776,0.9145659804344176,0.8673400282859802,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611999511719,0.8690930008888245,0.6766173243522644,0.4765058159828186,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611694335937,0.821570098400116,0.5644148588180542,0.541114866733551,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2611389160156,0.6923194527626038,0.3310018181800842,1.528839945793152,288.2611999511719,284.95001220703125,301.0505676269531,292.5483093261719,298.1527709960937,297.3148193359375,288.2613220214844,1.0,0.921030044555664,0.262520283460617,0.262520283460617,1.0,1.0,-4.819468975067139,0.950301229953766,3.86916756629944,-0.1305403709411621,1.0,1.0,0.0,407.71588134765625,410.0,56083.8046875,0.0,9779.8271484375,1.0,283.1499938964844,286.5039367675781,295.5515441894531,299.1385803222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209588766098022,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.98974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3598.0048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109020,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.26446533203125,0.8611946702003479,0.6558706760406494,0.595485508441925,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.26446533203125,0.9677976965904236,0.9165858626365662,0.8692066073417664,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.26446533203125,0.871286153793335,0.6811757683753967,0.479623019695282,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2644348144531,0.8222302794456482,0.5653508305549622,0.5419747829437256,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.264404296875,0.6928952932357788,0.3314848840236664,1.5309046506881714,288.26446533203125,284.95001220703125,301.0580139160156,292.5370788574219,298.1540832519531,297.3143615722656,288.2645874023437,1.0,0.9221200942993164,0.2620022594928741,0.2620022594928741,1.0,1.0,-4.827876091003418,0.9502292275428772,3.8776466846466064,-0.1325452178716659,1.0,1.0,0.0,407.7414245605469,410.0,56122.328125,0.0,9819.8154296875,1.0,283.1499938964844,286.5062255859375,295.540283203125,299.129638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216164350509644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.36279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3604.068115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109080,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.26446533203125,0.8611946702003479,0.6558706760406494,0.595485508441925,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.26446533203125,0.9677976965904236,0.9165858626365662,0.8692066073417664,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.26446533203125,0.871286153793335,0.6811757683753967,0.479623019695282,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2644348144531,0.8222302794456482,0.5653508305549622,0.5419747829437256,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.264404296875,0.6928952932357788,0.3314848840236664,1.5309046506881714,288.26446533203125,284.95001220703125,301.0580139160156,292.5370788574219,298.1540832519531,297.3143615722656,288.2645874023437,1.0,0.9221200942993164,0.2620022594928741,0.2620022594928741,1.0,1.0,-4.827876091003418,0.9502292275428772,3.8776466846466064,-0.1325452178716659,1.0,1.0,0.0,407.7414245605469,410.0,56122.328125,0.0,9819.8154296875,1.0,283.1499938964844,286.5062255859375,295.540283203125,299.129638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216164350509644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.36279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3604.068115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109140,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2676086425781,0.8610224723815918,0.6548351049423218,0.5945466756820679,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2676086425781,0.9687758684158324,0.918556272983551,0.8710277080535889,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2676086425781,0.8734912872314453,0.6857686638832092,0.4827649295330047,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2676086425781,0.8228781223297119,0.566268801689148,0.5428173542022705,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.267578125,0.6934619545936584,0.3319593667984009,1.5329325199127195,288.2676086425781,284.95001220703125,301.0643005371094,292.5255126953125,298.1551818847656,297.3139038085937,288.2677307128906,1.0,0.9231988191604614,0.2614842355251312,0.2614842355251312,1.0,1.0,-4.836185455322266,0.950128972530365,3.886056423187256,-0.134560614824295,1.0,1.0,0.0,407.7688598632813,410.0,56159.53125,0.0,9859.484375,1.0,283.1499938964844,286.5084533691406,295.5287780761719,299.1203308105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222816228866576,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.54638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3610.199462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109200,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2676086425781,0.8610224723815918,0.6548351049423218,0.5945466756820679,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2676086425781,0.9687758684158324,0.918556272983551,0.8710277080535889,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2676086425781,0.8734912872314453,0.6857686638832092,0.4827649295330047,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2676086425781,0.8228781223297119,0.566268801689148,0.5428173542022705,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.267578125,0.6934619545936584,0.3319593667984009,1.5329325199127195,288.2676086425781,284.95001220703125,301.0643005371094,292.5255126953125,298.1551818847656,297.3139038085937,288.2677307128906,1.0,0.9231988191604614,0.2614842355251312,0.2614842355251312,1.0,1.0,-4.836185455322266,0.950128972530365,3.886056423187256,-0.134560614824295,1.0,1.0,0.0,407.7688598632813,410.0,56159.53125,0.0,9859.484375,1.0,283.1499938964844,286.5084533691406,295.5287780761719,299.1203308105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222816228866576,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.54638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3610.199462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109260,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2705993652344,0.8608458042144775,0.6538003087043762,0.5936078429222107,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2705993652344,0.969718098640442,0.9204551577568054,0.8727829456329346,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2705993652344,0.8757105469703674,0.6904031038284302,0.4859365820884704,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.27056884765625,0.8235121369361877,0.5671659111976624,0.5436396598815918,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2705383300781,0.6940167546272278,0.3324218392372131,1.534908413887024,288.2705993652344,284.95001220703125,301.0694274902344,292.5136413574219,298.15594482421875,297.3133544921875,288.27069091796875,1.0,0.9242618680000304,0.2609933912754059,0.2609933912754059,1.0,1.0,-4.844367027282715,0.9500985145568848,3.894268751144409,-0.13648422062397,1.0,1.0,0.0,407.79638671875,410.0,56194.79296875,0.0,9898.6572265625,1.0,283.1499938964844,286.5105895996094,295.5168762207031,299.11053466796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922942280769348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3616.286376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109320,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2705993652344,0.8608458042144775,0.6538003087043762,0.5936078429222107,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2705993652344,0.969718098640442,0.9204551577568054,0.8727829456329346,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2705993652344,0.8757105469703674,0.6904031038284302,0.4859365820884704,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.27056884765625,0.8235121369361877,0.5671659111976624,0.5436396598815918,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2705383300781,0.6940167546272278,0.3324218392372131,1.534908413887024,288.2705993652344,284.95001220703125,301.0694274902344,292.5136413574219,298.15594482421875,297.3133544921875,288.27069091796875,1.0,0.9242618680000304,0.2609933912754059,0.2609933912754059,1.0,1.0,-4.844367027282715,0.9500985145568848,3.894268751144409,-0.13648422062397,1.0,1.0,0.0,407.79638671875,410.0,56194.79296875,0.0,9898.6572265625,1.0,283.1499938964844,286.5105895996094,295.5168762207031,299.11053466796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922942280769348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3616.286376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109380,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2734375,0.8606656193733215,0.65276700258255,0.5926702618598938,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2734375,0.9706293940544128,0.9222940802574158,0.8744829297065735,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2734375,0.8779397010803223,0.695070207118988,0.489131212234497,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2734375,0.824135422706604,0.5680474042892456,0.5444470643997192,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2734069824219,0.6945616006851196,0.332874447107315,1.5368415117263794,288.2734375,284.95001220703125,301.07342529296875,292.5014953613281,298.15643310546875,297.3127746582031,288.2735290527344,1.0,0.9253116846084596,0.2605025172233581,0.2605025172233581,1.0,1.0,-4.852439880371094,0.950040876865387,3.90239930152893,-0.1384147703647613,1.0,1.0,0.0,407.8244934082031,410.0,56228.53125,0.0,9937.43359375,1.0,283.1499938964844,286.5126037597656,295.5047302246094,299.100341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236041903495787,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.16162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3622.382080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109440,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2734375,0.8606656193733215,0.65276700258255,0.5926702618598938,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2734375,0.9706293940544128,0.9222940802574158,0.8744829297065735,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2734375,0.8779397010803223,0.695070207118988,0.489131212234497,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2734375,0.824135422706604,0.5680474042892456,0.5444470643997192,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2734069824219,0.6945616006851196,0.332874447107315,1.5368415117263794,288.2734375,284.95001220703125,301.07342529296875,292.5014953613281,298.15643310546875,297.3127746582031,288.2735290527344,1.0,0.9253116846084596,0.2605025172233581,0.2605025172233581,1.0,1.0,-4.852439880371094,0.950040876865387,3.90239930152893,-0.1384147703647613,1.0,1.0,0.0,407.8244934082031,410.0,56228.53125,0.0,9937.43359375,1.0,283.1499938964844,286.5126037597656,295.5047302246094,299.100341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236041903495787,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.16162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3622.382080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109500,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2748107910156,0.8605742454528809,0.6522509455680847,0.5922020077705383,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2748107910156,0.9710730910301208,0.9231898188591005,0.875311017036438,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2748107910156,0.8790577054023743,0.6974161267280579,0.4907371401786804,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2747802734375,0.8244430422782898,0.5684822797775269,0.5448452234268188,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2747802734375,0.694830060005188,0.3330968916416168,1.53779137134552,288.2748107910156,284.95001220703125,301.07501220703125,292.49530029296875,298.1565856933594,297.3124694824219,288.27490234375,1.0,0.925831377506256,0.2602570950984955,0.2602570950984955,1.0,1.0,-4.856433868408203,0.9500002861022948,3.906433343887329,-0.1393836140632629,1.0,1.0,0.0,407.8388366699219,410.0,56244.83203125,0.0,9956.6630859375,1.0,283.1499938964844,286.5135803222656,295.49853515625,299.0951232910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239349365234376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3625.427001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109560,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.276123046875,0.8604822754859924,0.6517355442047119,0.5917344093322754,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2761535644531,0.9715087413787842,0.9240686893463136,0.8761236071586609,297.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.276123046875,0.8801778554916382,0.6997700333595276,0.4923486113548279,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.276123046875,0.8247480392456055,0.5689129829406738,0.5452395677566528,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2760925292969,0.6950960159301758,0.3333166539669037,1.5387296676635742,288.276123046875,284.95001220703125,301.0762939453125,292.4890441894531,298.1566467285156,297.3121643066406,288.2762451171875,1.0,0.9263474345207214,0.260012149810791,0.260012149810791,1.0,1.0,-4.860398292541504,0.9499536752700806,3.910444736480713,-0.1403534263372421,1.0,1.0,0.0,407.8529052734375,410.0,56260.69140625,0.0,9975.7763671875,1.0,283.1499938964844,286.5145263671875,295.4923095703125,299.0898132324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242653846740724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.65380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3628.468994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109620,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2786560058594,0.8602953553199768,0.6507062315940857,0.5908007621765137,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2786560058594,0.972350537776947,0.9257618188858032,0.8776890635490417,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2786560058594,0.8824267983436584,0.704509437084198,0.4955936074256897,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2786560058594,0.8253481388092041,0.569758951663971,0.5460138916969299,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.27862548828125,0.6956178545951843,0.3337459564208984,1.540561556816101,288.2786560058594,284.95001220703125,301.0780029296875,292.47637939453125,298.156494140625,297.3114624023437,288.2787475585937,1.0,0.9273656606674194,0.2595222592353821,0.2595222592353821,1.0,1.0,-4.868216514587402,0.949831247329712,3.9183852672576895,-0.1423009037971496,1.0,1.0,0.0,407.8806762695313,410.0,56290.8828125,0.0,10013.5419921875,1.0,283.1499938964844,286.516357421875,295.4795837402344,299.0788269042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249181151390076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3634.474365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109680,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2786560058594,0.8602953553199768,0.6507062315940857,0.5908007621765137,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2786560058594,0.972350537776947,0.9257618188858032,0.8776890635490417,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2786560058594,0.8824267983436584,0.704509437084198,0.4955936074256897,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2786560058594,0.8253481388092041,0.569758951663971,0.5460138916969299,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.27862548828125,0.6956178545951843,0.3337459564208984,1.540561556816101,288.2786560058594,284.95001220703125,301.0780029296875,292.47637939453125,298.156494140625,297.3114624023437,288.2787475585937,1.0,0.9273656606674194,0.2595222592353821,0.2595222592353821,1.0,1.0,-4.868216514587402,0.949831247329712,3.9183852672576895,-0.1423009037971496,1.0,1.0,0.0,407.8806762695313,410.0,56290.8828125,0.0,10013.5419921875,1.0,283.1499938964844,286.516357421875,295.4795837402344,299.0788269042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249181151390076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3634.474365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109740,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2810974121094,0.8601053953170776,0.6496775150299072,0.5898680090904236,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2810974121094,0.9731680154800416,0.9274084568023682,0.8792115449905396,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2810974121094,0.8846796154975891,0.7092717885971069,0.4988543093204498,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2810974121094,0.8259404897689819,0.5705938339233398,0.5467780828475952,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.28106689453125,0.6961320042610168,0.3341679573059082,1.5423619747161863,288.2810974121094,284.95001220703125,301.0785827636719,292.4634704589844,298.1561584472656,297.3107604980469,288.2811889648437,1.0,0.9283735156059264,0.2590323686599731,0.2590323686599731,1.0,1.0,-4.875947952270508,0.949684202671051,3.9262638092041016,-0.1442554593086242,1.0,1.0,0.0,407.9095764160156,410.0,56320.03515625,0.0,10051.0146484375,1.0,283.1499938964844,286.5180969238281,295.4666748046875,299.0675964355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255752563476562,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3640.518798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109800,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2810974121094,0.8601053953170776,0.6496775150299072,0.5898680090904236,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2810974121094,0.9731680154800416,0.9274084568023682,0.8792115449905396,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2810974121094,0.8846796154975891,0.7092717885971069,0.4988543093204498,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2810974121094,0.8259404897689819,0.5705938339233398,0.5467780828475952,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.28106689453125,0.6961320042610168,0.3341679573059082,1.5423619747161863,288.2810974121094,284.95001220703125,301.0785827636719,292.4634704589844,298.1561584472656,297.3107604980469,288.2811889648437,1.0,0.9283735156059264,0.2590323686599731,0.2590323686599731,1.0,1.0,-4.875947952270508,0.949684202671051,3.9262638092041016,-0.1442554593086242,1.0,1.0,0.0,407.9095764160156,410.0,56320.03515625,0.0,10051.0146484375,1.0,283.1499938964844,286.5180969238281,295.4666748046875,299.0675964355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255752563476562,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3640.518798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109860,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2833557128906,0.8599115014076233,0.648650050163269,0.5889367461204529,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.28338623046875,0.9739497303962708,0.9289759993553162,0.8806610703468323,297.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.28338623046875,0.8869400024414062,0.7140701413154602,0.5021399259567261,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2833557128906,0.8265207409858704,0.5714097619056702,0.5475248694419861,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2833557128906,0.69663405418396,0.3345778286457062,1.54410982131958,288.28338623046875,284.95001220703125,301.0780029296875,292.4503479003906,298.1554870605469,297.3100280761719,288.283447265625,1.0,0.9293642640113832,0.2585493624210357,0.2585493624210357,1.0,1.0,-4.883542060852051,0.9495272636413574,3.934015035629273,-0.1461924165487289,1.0,1.0,0.0,407.9381713867188,410.0,56347.453125,0.0,10087.91796875,1.0,283.1499938964844,286.5197448730469,295.4535522460937,299.0560302734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262250661849976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.8515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3646.4921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109920,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2833557128906,0.8599115014076233,0.648650050163269,0.5889367461204529,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.28338623046875,0.9739497303962708,0.9289759993553162,0.8806610703468323,297.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.28338623046875,0.8869400024414062,0.7140701413154602,0.5021399259567261,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2833557128906,0.8265207409858704,0.5714097619056702,0.5475248694419861,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2833557128906,0.69663405418396,0.3345778286457062,1.54410982131958,288.28338623046875,284.95001220703125,301.0780029296875,292.4503479003906,298.1554870605469,297.3100280761719,288.283447265625,1.0,0.9293642640113832,0.2585493624210357,0.2585493624210357,1.0,1.0,-4.883542060852051,0.9495272636413574,3.934015035629273,-0.1461924165487289,1.0,1.0,0.0,407.9381713867188,410.0,56347.453125,0.0,10087.91796875,1.0,283.1499938964844,286.5197448730469,295.4535522460937,299.0560302734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262250661849976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.8515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3646.4921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109980,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2855224609375,0.8597138524055481,0.6476228833198547,0.5880060791969299,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2855529785156,0.9747029542922974,0.930483102798462,0.8820548057556152,297.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2855224609375,0.8892041444778442,0.7188958525657654,0.5054444074630737,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2855224609375,0.82709139585495,0.5722112059593201,0.5482584238052368,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2855224609375,0.697126567363739,0.3349785804748535,1.545818328857422,288.2855224609375,284.95001220703125,301.0762939453125,292.43707275390625,298.1545715332031,297.30926513671875,288.2856140136719,1.0,0.9303415417671204,0.258066326379776,0.258066326379776,1.0,1.0,-4.891027450561523,0.9493415355682372,3.941685914993286,-0.1481352150440216,1.0,1.0,0.0,407.9673767089844,410.0,56373.625,0.0,10124.40234375,1.0,283.1499938964844,286.52130126953125,295.44024658203125,299.0442199707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268734455108644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.5693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3652.4501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110040,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2855224609375,0.8597138524055481,0.6476228833198547,0.5880060791969299,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2855529785156,0.9747029542922974,0.930483102798462,0.8820548057556152,297.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2855224609375,0.8892041444778442,0.7188958525657654,0.5054444074630737,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2855224609375,0.82709139585495,0.5722112059593201,0.5482584238052368,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2855224609375,0.697126567363739,0.3349785804748535,1.545818328857422,288.2855224609375,284.95001220703125,301.0762939453125,292.43707275390625,298.1545715332031,297.30926513671875,288.2856140136719,1.0,0.9303415417671204,0.258066326379776,0.258066326379776,1.0,1.0,-4.891027450561523,0.9493415355682372,3.941685914993286,-0.1481352150440216,1.0,1.0,0.0,407.9673767089844,410.0,56373.625,0.0,10124.40234375,1.0,283.1499938964844,286.52130126953125,295.44024658203125,299.0442199707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268734455108644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.5693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3652.4501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110100,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2865905761719,0.8596134781837463,0.6471092104911804,0.587540864944458,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2865905761719,0.975068986415863,0.9312140941619872,0.8827308416366577,297.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2865905761719,0.8903371691703796,0.7213187217712402,0.5071035027503967,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2865600585937,0.8273730874061584,0.5726065039634705,0.5486202239990234,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2865600585937,0.6973692774772644,0.3351756334304809,1.5466581583023071,288.2865905761719,284.95001220703125,301.07501220703125,292.43035888671875,298.1540222167969,297.3088684082031,288.2866516113281,1.0,0.930825173854828,0.2578248083591461,0.2578248083591461,1.0,1.0,-4.894728660583496,0.9492375254631042,3.945491075515747,-0.1491087675094604,1.0,1.0,0.0,407.98236083984375,410.0,56386.28125,0.0,10142.486328125,1.0,283.1499938964844,286.5220642089844,295.4335632324219,299.0382080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927197277545929,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.87646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3655.425048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110160,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.28759765625,0.859512448310852,0.6465956568717957,0.5870757699012756,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.28759765625,0.9754285216331482,0.931930422782898,0.8833933472633362,297.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.28759765625,0.8914709091186523,0.723747730255127,0.508766770362854,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.28759765625,0.8276526927947998,0.5729981064796448,0.5489786863327026,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2875671386719,0.6976099610328674,0.3353705108165741,1.547488570213318,288.28759765625,284.95001220703125,301.07342529296875,292.4236145019531,298.1534118652344,297.3084716796875,288.28765869140625,1.0,0.9313056468963624,0.2575820088386535,0.2575820088386535,1.0,1.0,-4.898405075073242,0.9491217136383056,3.949283123016357,-0.1500890105962753,1.0,1.0,0.0,407.9969787597656,410.0,56398.609375,0.0,10160.466796875,1.0,283.1499938964844,286.5227966308594,295.42681884765625,299.0321655273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275205731391908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.14404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3658.3935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110220,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2894897460937,0.8593063354492188,0.6455680131912231,0.5861455798149109,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2894897460937,0.9761184453964232,0.933293640613556,0.8846542239189148,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2894897460937,0.8937429189682007,0.7286354899406433,0.5121139883995056,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2894897460937,0.8282012939453125,0.5737643837928772,0.5496800541877747,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2894592285156,0.6980810761451721,0.3357502818107605,1.5491060018539429,288.2894897460937,284.95001220703125,301.0694274902344,292.4100341796875,298.1518859863281,297.30767822265625,288.2895812988281,1.0,0.9322513341903688,0.2570963501930237,0.2570963501930237,1.0,1.0,-4.905637264251709,0.9488586187362672,3.956778526306152,-0.1520540565252304,1.0,1.0,0.0,408.0260009765625,410.0,56421.96875,0.0,10195.904296875,1.0,283.1499938964844,286.5242004394531,295.4132080078125,299.01983642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281578660011292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.5205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3664.244873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
