time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18110280,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2894897460937,0.8593063354492188,0.6455680131912231,0.5861455798149109,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2894897460937,0.9761184453964232,0.933293640613556,0.8846542239189148,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2894897460937,0.8937429189682007,0.7286354899406433,0.5121139883995056,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2894897460937,0.8282012939453125,0.5737643837928772,0.5496800541877747,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2894592285156,0.6980810761451721,0.3357502818107605,1.5491060018539429,288.2894897460937,284.95001220703125,301.0694274902344,292.4100341796875,298.1518859863281,297.30767822265625,288.2895812988281,1.0,0.9322513341903688,0.2570963501930237,0.2570963501930237,1.0,1.0,-4.905637264251709,0.9488586187362672,3.956778526306152,-0.1520540565252304,1.0,1.0,0.0,408.0260009765625,410.0,56421.96875,0.0,10195.904296875,1.0,283.1499938964844,286.5242004394531,295.4132080078125,299.01983642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281578660011292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.5205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3664.244873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110340,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29132080078125,0.8590965270996094,0.6445396542549133,0.5852149724960327,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2913513183594,0.976786196231842,0.9346102476119996,0.8858721256256104,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.29132080078125,0.8960141539573669,0.7335438132286072,0.5154752135276794,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.29132080078125,0.8287423849105835,0.5745193362236023,0.5503711104393005,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29132080078125,0.6985449194908142,0.336123377084732,1.550694704055786,288.29132080078125,284.95001220703125,301.0643005371094,292.3963623046875,298.1501770019531,297.3068542480469,288.2914123535156,1.0,0.9331865906715392,0.2566106915473938,0.2566106915473938,1.0,1.0,-4.912782669067383,0.9485713839530944,3.964211225509644,-0.1540232002735138,1.0,1.0,0.0,408.05609130859375,410.0,56445.25,0.0,10231.0283203125,1.0,283.1499938964844,286.5256042480469,295.3995361328125,299.0074157714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92879718542099,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.86572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3670.111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110400,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29132080078125,0.8590965270996094,0.6445396542549133,0.5852149724960327,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2913513183594,0.976786196231842,0.9346102476119996,0.8858721256256104,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.29132080078125,0.8960141539573669,0.7335438132286072,0.5154752135276794,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.29132080078125,0.8287423849105835,0.5745193362236023,0.5503711104393005,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29132080078125,0.6985449194908142,0.336123377084732,1.550694704055786,288.29132080078125,284.95001220703125,301.0643005371094,292.3963623046875,298.1501770019531,297.3068542480469,288.2914123535156,1.0,0.9331865906715392,0.2566106915473938,0.2566106915473938,1.0,1.0,-4.912782669067383,0.9485713839530944,3.964211225509644,-0.1540232002735138,1.0,1.0,0.0,408.05609130859375,410.0,56445.25,0.0,10231.0283203125,1.0,283.1499938964844,286.5256042480469,295.3995361328125,299.0074157714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92879718542099,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.86572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3670.111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110460,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2930908203125,0.8588839769363403,0.6435104012489319,0.5842838883399963,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2931213378906,0.9774347543716432,0.9358848929405212,0.8870513439178467,297.5180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2931213378906,0.8982841968536377,0.738470733165741,0.5188489556312561,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2930908203125,0.8292773365974426,0.5752641558647156,0.5510528683662415,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2930908203125,0.6990028619766235,0.3364906907081604,1.5522582530975342,288.2931213378906,284.95001220703125,301.0580139160156,292.382568359375,298.14825439453125,297.3060607910156,288.2931823730469,1.0,0.9341126680374146,0.2561537325382232,0.2561537325382232,1.0,1.0,-4.919854164123535,0.948374330997467,3.971479892730713,-0.1558845788240432,1.0,1.0,0.0,408.0862426757813,410.0,56468.3984375,0.0,10265.8779296875,1.0,283.1499938964844,286.5269775390625,295.3857727050781,298.9949035644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929437518119812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3675.984619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110520,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2930908203125,0.8588839769363403,0.6435104012489319,0.5842838883399963,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2931213378906,0.9774347543716432,0.9358848929405212,0.8870513439178467,297.5180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2931213378906,0.8982841968536377,0.738470733165741,0.5188489556312561,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2930908203125,0.8292773365974426,0.5752641558647156,0.5510528683662415,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2930908203125,0.6990028619766235,0.3364906907081604,1.5522582530975342,288.2931213378906,284.95001220703125,301.0580139160156,292.382568359375,298.14825439453125,297.3060607910156,288.2931823730469,1.0,0.9341126680374146,0.2561537325382232,0.2561537325382232,1.0,1.0,-4.919854164123535,0.948374330997467,3.971479892730713,-0.1558845788240432,1.0,1.0,0.0,408.0862426757813,410.0,56468.3984375,0.0,10265.8779296875,1.0,283.1499938964844,286.5269775390625,295.3857727050781,298.9949035644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929437518119812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3675.984619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110580,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2948608398437,0.8586679697036743,0.6424809098243713,0.5833526849746704,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2948913574219,0.9780550003051758,0.9370906949043274,0.8881666660308838,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2948913574219,0.9005559682846069,0.7434275150299072,0.5222430229187012,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2948608398437,0.8298025727272034,0.5759922862052917,0.5517191886901855,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2948608398437,0.6994518637657166,0.3368490040302276,1.5537821054458618,288.2948913574219,284.95001220703125,301.0505676269531,292.36871337890625,298.14599609375,297.3052673339844,288.2949523925781,1.0,0.9350239634513856,0.2556967735290527,0.2556967735290527,1.0,1.0,-4.926809310913086,0.9481502771377563,3.97865891456604,-0.1577436774969101,1.0,1.0,0.0,408.115478515625,410.0,56499.9375,0.0,10300.2314453125,1.0,283.1499938964844,286.52886962890625,295.3719787597656,298.98272705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300952553749084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.20166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3682.014404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110640,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2948608398437,0.8586679697036743,0.6424809098243713,0.5833526849746704,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2948913574219,0.9780550003051758,0.9370906949043274,0.8881666660308838,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2948913574219,0.9005559682846069,0.7434275150299072,0.5222430229187012,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2948608398437,0.8298025727272034,0.5759922862052917,0.5517191886901855,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2948608398437,0.6994518637657166,0.3368490040302276,1.5537821054458618,288.2948913574219,284.95001220703125,301.0505676269531,292.36871337890625,298.14599609375,297.3052673339844,288.2949523925781,1.0,0.9350239634513856,0.2556967735290527,0.2556967735290527,1.0,1.0,-4.926809310913086,0.9481502771377563,3.97865891456604,-0.1577436774969101,1.0,1.0,0.0,408.115478515625,410.0,56499.9375,0.0,10300.2314453125,1.0,283.1499938964844,286.52886962890625,295.3719787597656,298.98272705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300952553749084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.20166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3682.014404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110700,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2956848144531,0.8585575222969055,0.6419653296470642,0.5828866958618164,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2956848144531,0.9783512353897096,0.9376598596572876,0.8886933326721191,297.5220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2956848144531,0.9016923904418944,0.7459195256233215,0.5239495038986206,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2956848144531,0.8300597071647644,0.5763477683067322,0.5520445704460144,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.295654296875,0.6996714472770691,0.3370236754417419,1.5545247793197632,288.2956848144531,284.95001220703125,301.0464172363281,292.3617858886719,298.1448059082031,297.30487060546875,288.2957458496094,1.0,0.9354721307754515,0.2554682791233063,0.2554682791233063,1.0,1.0,-4.930227279663086,0.9480231404304504,3.982203960418701,-0.1586736142635345,1.0,1.0,0.0,408.1304321289063,410.0,56513.515625,0.0,10317.1513671875,1.0,283.1499938964844,286.5296630859375,295.36505126953125,298.9765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304251074790956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.5224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3685.037353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110760,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2964782714844,0.8584462404251099,0.6414495706558228,0.5824205279350281,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2964782714844,0.9786422252655028,0.9382166266441344,0.8892084956169128,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2964782714844,0.9028280377388,0.7484163641929626,0.5256593823432922,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2964782714844,0.8303149938583374,0.5767001509666443,0.5523671507835388,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.29644775390625,0.6998893618583679,0.3371966481208801,1.555260419845581,288.2964782714844,284.95001220703125,301.0419921875,292.3548278808594,298.1435241699219,297.3044738769531,288.2965393066406,1.0,0.9359175562858582,0.255235344171524,0.255235344171524,1.0,1.0,-4.93362283706665,0.9478732943534852,3.9857497215271,-0.1596205979585647,1.0,1.0,0.0,408.1454162597656,410.0,56526.81640625,0.0,10333.984375,1.0,283.1499938964844,286.5304870605469,295.3581237792969,298.9703369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307549595832824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.81396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3688.05908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110820,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.29791259765625,0.8582183718681335,0.640415608882904,0.5814864635467529,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979431152344,0.9791942238807678,0.9392537474632264,0.890168309211731,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.29791259765625,0.9051364660263062,0.7534394264221191,0.5290994644165039,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29791259765625,0.830813467502594,0.5773849487304688,0.5529940128326416,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.29791259765625,0.7003145813941956,0.3375326991081238,1.556688666343689,288.29791259765625,284.95001220703125,301.03228759765625,292.3409118652344,298.1407165527344,297.3036804199219,288.2979736328125,1.0,0.9367915987968444,0.2547695338726043,0.2547695338726043,1.0,1.0,-4.940281867980957,0.947538197040558,3.992743730545044,-0.1615146696567535,1.0,1.0,0.0,408.17529296875,410.0,56551.8828125,0.0,10367.046875,1.0,283.1499938964844,286.531982421875,295.3442077636719,298.957763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314075708389282,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.24609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3694.0361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110880,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.29791259765625,0.8582183718681335,0.640415608882904,0.5814864635467529,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979431152344,0.9791942238807678,0.9392537474632264,0.890168309211731,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.29791259765625,0.9051364660263062,0.7534394264221191,0.5290994644165039,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29791259765625,0.830813467502594,0.5773849487304688,0.5529940128326416,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.29791259765625,0.7003145813941956,0.3375326991081238,1.556688666343689,288.29791259765625,284.95001220703125,301.03228759765625,292.3409118652344,298.1407165527344,297.3036804199219,288.2979736328125,1.0,0.9367915987968444,0.2547695338726043,0.2547695338726043,1.0,1.0,-4.940281867980957,0.947538197040558,3.992743730545044,-0.1615146696567535,1.0,1.0,0.0,408.17529296875,410.0,56551.8828125,0.0,10367.046875,1.0,283.1499938964844,286.531982421875,295.3442077636719,298.957763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314075708389282,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.24609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3694.0361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110940,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29931640625,0.8579866290092468,0.6393796801567078,0.5805509686470032,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.29931640625,0.9797279834747314,0.9402496218681335,0.8910900950431824,297.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29931640625,0.9075024127960204,0.7584795951843262,0.5325510501861572,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.29931640625,0.8313050866127014,0.5780591368675232,0.5536112189292908,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2992858886719,0.7007337212562561,0.33786341547966,1.558094143867493,288.29931640625,284.95001220703125,301.0214233398437,292.3269958496094,298.13775634765625,297.30291748046875,288.29937744140625,1.0,0.9376563429832458,0.2543036937713623,0.2543036937713623,1.0,1.0,-4.946863651275635,0.9471818208694458,3.99968194961548,-0.1634097099304199,1.0,1.0,0.0,408.206298828125,410.0,56576.16015625,0.0,10399.8271484375,1.0,283.1499938964844,286.533447265625,295.33026123046875,298.94512939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320557117462158,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.6005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3699.969482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111000,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29931640625,0.8579866290092468,0.6393796801567078,0.5805509686470032,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.29931640625,0.9797279834747314,0.9402496218681335,0.8910900950431824,297.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29931640625,0.9075024127960204,0.7584795951843262,0.5325510501861572,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.29931640625,0.8313050866127014,0.5780591368675232,0.5536112189292908,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2992858886719,0.7007337212562561,0.33786341547966,1.558094143867493,288.29931640625,284.95001220703125,301.0214233398437,292.3269958496094,298.13775634765625,297.30291748046875,288.29937744140625,1.0,0.9376563429832458,0.2543036937713623,0.2543036937713623,1.0,1.0,-4.946863651275635,0.9471818208694458,3.99968194961548,-0.1634097099304199,1.0,1.0,0.0,408.206298828125,410.0,56576.16015625,0.0,10399.8271484375,1.0,283.1499938964844,286.533447265625,295.33026123046875,298.94512939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320557117462158,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.6005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3699.969482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111060,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3005676269531,0.85774827003479,0.6383402347564697,0.5796127915382385,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.30059814453125,0.9802261590957642,0.9411526918411256,0.8919262886047363,297.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30059814453125,0.909921407699585,0.7635536193847656,0.5360260605812073,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3005676269531,0.8317813873291016,0.5787071585655212,0.5542047023773193,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3005676269531,0.701140820980072,0.3381828665733337,1.5594507455825806,288.30059814453125,284.95001220703125,301.0094299316406,292.3130798339844,298.13446044921875,297.3021545410156,288.3006286621094,1.0,0.9385003447532654,0.2538501024246216,0.2538501024246216,1.0,1.0,-4.953282833099365,0.946832239627838,4.006450653076172,-0.165251538157463,1.0,1.0,0.0,408.2370910644531,410.0,56598.73046875,0.0,10431.8681640625,1.0,283.1499938964844,286.5347900390625,295.3163146972656,298.9324035644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93269282579422,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.8056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3705.799072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111120,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3005676269531,0.85774827003479,0.6383402347564697,0.5796127915382385,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.30059814453125,0.9802261590957642,0.9411526918411256,0.8919262886047363,297.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30059814453125,0.909921407699585,0.7635536193847656,0.5360260605812073,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3005676269531,0.8317813873291016,0.5787071585655212,0.5542047023773193,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3005676269531,0.701140820980072,0.3381828665733337,1.5594507455825806,288.30059814453125,284.95001220703125,301.0094299316406,292.3130798339844,298.13446044921875,297.3021545410156,288.3006286621094,1.0,0.9385003447532654,0.2538501024246216,0.2538501024246216,1.0,1.0,-4.953282833099365,0.946832239627838,4.006450653076172,-0.165251538157463,1.0,1.0,0.0,408.2370910644531,410.0,56598.73046875,0.0,10431.8681640625,1.0,283.1499938964844,286.5347900390625,295.3163146972656,298.9324035644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93269282579422,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.8056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3705.799072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111180,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017883300781,0.8575060963630676,0.6372983455657959,0.5786727666854858,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017883300781,0.980707049369812,0.942014455795288,0.8927243947982788,297.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017883300781,0.9123799800872804,0.7686441540718079,0.5395120978355408,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017883300781,0.8322507739067078,0.5793436169624329,0.5547876358032227,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017883300781,0.7015422582626343,0.3384974300861358,1.560786247253418,288.3017883300781,284.95001220703125,300.99627685546875,292.2991943359375,298.1310119628906,297.3013916015625,288.3018493652344,1.0,0.9393351078033448,0.2533964812755584,0.2533964812755584,1.0,1.0,-4.9596266746521,0.9464635252952576,4.013163089752197,-0.1670909970998764,1.0,1.0,0.0,408.2686462402344,410.0,56620.5625,0.0,10463.619140625,1.0,283.1499938964844,286.5361022949219,295.3023986816406,298.91961669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333224892616272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.94677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3711.557373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111240,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017883300781,0.8575060963630676,0.6372983455657959,0.5786727666854858,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017883300781,0.980707049369812,0.942014455795288,0.8927243947982788,297.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017883300781,0.9123799800872804,0.7686441540718079,0.5395120978355408,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017883300781,0.8322507739067078,0.5793436169624329,0.5547876358032227,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017883300781,0.7015422582626343,0.3384974300861358,1.560786247253418,288.3017883300781,284.95001220703125,300.99627685546875,292.2991943359375,298.1310119628906,297.3013916015625,288.3018493652344,1.0,0.9393351078033448,0.2533964812755584,0.2533964812755584,1.0,1.0,-4.9596266746521,0.9464635252952576,4.013163089752197,-0.1670909970998764,1.0,1.0,0.0,408.2686462402344,410.0,56620.5625,0.0,10463.619140625,1.0,283.1499938964844,286.5361022949219,295.3023986816406,298.91961669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333224892616272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.94677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3711.557373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111300,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3023681640625,0.8573829531669617,0.6367760300636292,0.5782016515731812,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3023681640625,0.9809374809265136,0.942419171333313,0.8930993676185608,297.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3023681640625,0.9136225581169128,0.7711988687515259,0.5412614941596985,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3023681640625,0.8324812054634094,0.5796544551849365,0.5550723075866699,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3023376464844,0.7017397880554199,0.3386517465114593,1.5614410638809204,288.3023681640625,284.95001220703125,300.9892883300781,292.29229736328125,298.12921142578125,297.3010559082031,288.30242919921875,1.0,0.939746618270874,0.2531696856021881,0.2531696856021881,1.0,1.0,-4.962752342224121,0.946267306804657,4.01648473739624,-0.1680081486701965,1.0,1.0,0.0,408.284423828125,410.0,56631.046875,0.0,10479.291015625,1.0,283.1499938964844,286.5367126464844,295.2954406738281,298.9132080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336336255073548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.9833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3714.401611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111360,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.30291748046875,0.8572589755058289,0.6362531185150146,0.577730119228363,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.30291748046875,0.9811631441116332,0.9428116083145142,0.8934629559516907,297.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30291748046875,0.914872407913208,0.7737579941749573,0.5430139899253845,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30291748046875,0.8327096700668335,0.5799617767333984,0.5553537607192993,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.30291748046875,0.7019357681274414,0.3388046324253082,1.5620898008346558,288.30291748046875,284.95001220703125,300.98199462890625,292.285400390625,298.1273193359375,297.3006896972656,288.302978515625,1.0,0.9401554465293884,0.2529553472995758,0.2529553472995758,1.0,1.0,-4.965856552124023,0.9461125135421752,4.019743919372559,-0.1688769608736038,1.0,1.0,0.0,408.30023193359375,410.0,56641.3125,0.0,10494.873046875,1.0,283.1499938964844,286.537353515625,295.2885131835937,298.90679931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339423179626464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.00341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3717.22314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111420,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.303955078125,0.8570044040679932,0.6352028250694275,0.5767833590507507,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.303955078125,0.981583833694458,0.943513035774231,0.8941131234169006,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.303955078125,0.9173935651779176,0.7789045572280884,0.5465386509895325,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.303955078125,0.8331525325775146,0.5805528163909912,0.5558949708938599,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3039245605469,0.7023174166679382,0.3391009271144867,1.5633465051651,288.303955078125,284.95001220703125,300.9665832519531,292.27166748046875,298.123291015625,297.3000183105469,288.3039855957031,1.0,0.940954327583313,0.2525266706943512,0.2525266706943512,1.0,1.0,-4.97191858291626,0.9457730054855348,4.026145458221436,-0.1706001460552215,1.0,1.0,0.0,408.3316345214844,410.0,56660.53515625,0.0,10525.3505859375,1.0,283.1499938964844,286.5384826660156,295.2747497558594,298.8939819335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345498085021972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.94775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3722.7734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111480,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.303955078125,0.8570044040679932,0.6352028250694275,0.5767833590507507,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.303955078125,0.981583833694458,0.943513035774231,0.8941131234169006,297.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.303955078125,0.9173935651779176,0.7789045572280884,0.5465386509895325,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.303955078125,0.8331525325775146,0.5805528163909912,0.5558949708938599,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3039245605469,0.7023174166679382,0.3391009271144867,1.5633465051651,288.303955078125,284.95001220703125,300.9665832519531,292.27166748046875,298.123291015625,297.3000183105469,288.3039855957031,1.0,0.940954327583313,0.2525266706943512,0.2525266706943512,1.0,1.0,-4.97191858291626,0.9457730054855348,4.026145458221436,-0.1706001460552215,1.0,1.0,0.0,408.3316345214844,410.0,56660.53515625,0.0,10525.3505859375,1.0,283.1499938964844,286.5384826660156,295.2747497558594,298.8939819335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345498085021972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.94775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3722.7734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111540,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3049011230469,0.8567453026771545,0.6341492533683777,0.5758340358734131,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.304931640625,0.9819859862327576,0.9441674947738647,0.8947198987007141,297.5403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.304931640625,0.9199322462081908,0.7840682864189148,0.5500749349594116,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3049011230469,0.8335874080657959,0.5811306834220886,0.5564240217208862,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3049011230469,0.7026928663253784,0.3393919765949249,1.5645809173583984,288.304931640625,284.95001220703125,300.95001220703125,292.2580261230469,298.1191101074219,297.29937744140625,288.3049621582031,1.0,0.9417425394058228,0.2520979940891266,0.2520979940891266,1.0,1.0,-4.97789478302002,0.9454110264778136,4.032483577728272,-0.1723202913999557,1.0,1.0,0.0,408.3638610839844,410.0,56679.0546875,0.0,10555.478515625,1.0,283.1499938964844,286.53961181640625,295.2610168457031,298.8811950683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351462721824646,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.84326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3728.219970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111600,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3049011230469,0.8567453026771545,0.6341492533683777,0.5758340358734131,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.304931640625,0.9819859862327576,0.9441674947738647,0.8947198987007141,297.5403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.304931640625,0.9199322462081908,0.7840682864189148,0.5500749349594116,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3049011230469,0.8335874080657959,0.5811306834220886,0.5564240217208862,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3049011230469,0.7026928663253784,0.3393919765949249,1.5645809173583984,288.304931640625,284.95001220703125,300.95001220703125,292.2580261230469,298.1191101074219,297.29937744140625,288.3049621582031,1.0,0.9417425394058228,0.2520979940891266,0.2520979940891266,1.0,1.0,-4.97789478302002,0.9454110264778136,4.032483577728272,-0.1723202913999557,1.0,1.0,0.0,408.3638610839844,410.0,56679.0546875,0.0,10555.478515625,1.0,283.1499938964844,286.53961181640625,295.2610168457031,298.8811950683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351462721824646,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.84326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3728.219970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111660,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3057861328125,0.8564783930778503,0.633090078830719,0.5748801231384277,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3057861328125,0.9823489189147948,0.9447098970413208,0.8952249884605408,297.5425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3057861328125,0.9224853515625,0.7892621755599976,0.5536321401596069,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3057861328125,0.8340061902999878,0.5816814303398132,0.5569282174110413,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3057556152344,0.7030588984489441,0.3396762907505035,1.5657848119735718,288.3057861328125,284.95001220703125,300.9326171875,292.2442321777344,298.11474609375,297.2987670898437,288.3058166503906,1.0,0.9425093531608582,0.2516490221023559,0.2516490221023559,1.0,1.0,-4.98370361328125,0.9449287056922911,4.038774490356445,-0.1741162836551666,1.0,1.0,0.0,408.39556884765625,410.0,56696.12890625,0.0,10584.82421875,1.0,283.1499938964844,286.5406188964844,295.24713134765625,298.8681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357401728630066,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.5576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3733.640869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111720,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3057861328125,0.8564783930778503,0.633090078830719,0.5748801231384277,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3057861328125,0.9823489189147948,0.9447098970413208,0.8952249884605408,297.5425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3057861328125,0.9224853515625,0.7892621755599976,0.5536321401596069,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3057861328125,0.8340061902999878,0.5816814303398132,0.5569282174110413,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3057556152344,0.7030588984489441,0.3396762907505035,1.5657848119735718,288.3057861328125,284.95001220703125,300.9326171875,292.2442321777344,298.11474609375,297.2987670898437,288.3058166503906,1.0,0.9425093531608582,0.2516490221023559,0.2516490221023559,1.0,1.0,-4.98370361328125,0.9449287056922911,4.038774490356445,-0.1741162836551666,1.0,1.0,0.0,408.39556884765625,410.0,56696.12890625,0.0,10584.82421875,1.0,283.1499938964844,286.5406188964844,295.24713134765625,298.8681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357401728630066,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.5576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3733.640869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111780,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065795898437,0.8562062978744507,0.6320270895957947,0.5739231705665588,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065795898437,0.9826896786689758,0.9451910257339478,0.8956745266914368,297.544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065795898437,0.925043761730194,0.7944732308387756,0.5572009682655334,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065795898437,0.8344160318374634,0.5822176933288574,0.5574191212654114,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065795898437,0.7034196853637695,0.3399573564529419,1.5669740438461304,288.3065795898437,284.95001220703125,300.9147644042969,292.2301025390625,298.1102905273437,297.2981872558594,288.306640625,1.0,0.9432645440101624,0.2512000203132629,0.2512000203132629,1.0,1.0,-4.989419937133789,0.9444201588630676,4.044999599456787,-0.1759165674448013,1.0,1.0,0.0,408.42779541015625,410.0,56712.40234375,0.0,10613.775390625,1.0,283.1499938964844,286.5415954589844,295.2330627441406,298.8549194335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93635892868042,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.15625,0.0,1953.8612060546875,1895.4371337890625,0.0,3739.285888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111840,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065795898437,0.8562062978744507,0.6320270895957947,0.5739231705665588,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065795898437,0.9826896786689758,0.9451910257339478,0.8956745266914368,297.544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065795898437,0.925043761730194,0.7944732308387756,0.5572009682655334,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065795898437,0.8344160318374634,0.5822176933288574,0.5574191212654114,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065795898437,0.7034196853637695,0.3399573564529419,1.5669740438461304,288.3065795898437,284.95001220703125,300.9147644042969,292.2301025390625,298.1102905273437,297.2981872558594,288.306640625,1.0,0.9432645440101624,0.2512000203132629,0.2512000203132629,1.0,1.0,-4.989419937133789,0.9444201588630676,4.044999599456787,-0.1759165674448013,1.0,1.0,0.0,408.42779541015625,410.0,56712.40234375,0.0,10613.775390625,1.0,283.1499938964844,286.5415954589844,295.2330627441406,298.8549194335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93635892868042,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.15625,0.0,1953.8612060546875,1895.4371337890625,0.0,3739.285888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111900,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30694580078125,0.8560680747032166,0.631493866443634,0.5734433531761169,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30694580078125,0.982851266860962,0.9454072713851928,0.8958770632743835,297.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.30694580078125,0.9263230562210084,0.7970852851867676,0.5589897632598877,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.30694580078125,0.8346172571182251,0.5824798941612244,0.5576590895652771,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30694580078125,0.7035978436470032,0.3400962650775909,1.5675618648529053,288.30694580078125,284.95001220703125,300.9056701660156,292.222900390625,298.1080627441406,297.29791259765625,288.3070068359375,1.0,0.9436373114585876,0.2509755194187164,0.2509755194187164,1.0,1.0,-4.992239952087402,0.9441562294960022,4.048083782196045,-0.1768179237842559,1.0,1.0,0.0,408.4440612792969,410.0,56720.13671875,0.0,10628.0830078125,1.0,283.1499938964844,286.54205322265625,295.2259216308594,298.84820556640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366744756698608,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.8935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3742.163818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111960,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.30731201171875,0.8559290170669556,0.6309600472450256,0.5729629993438721,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.30731201171875,0.9830090999603271,0.9456132054328918,0.8960699439048767,297.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30731201171875,0.9276017546653748,0.7997002601623535,0.5607805848121643,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.30731201171875,0.834817111492157,0.5827395915985107,0.5578968524932861,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30731201171875,0.7037752270698547,0.340234637260437,1.5681476593017578,288.30731201171875,284.95001220703125,300.896484375,292.2156066894531,298.1058044433594,297.2976379394531,288.3073425292969,1.0,0.94400817155838,0.2507614195346832,0.2507614195346832,1.0,1.0,-4.995045185089111,0.9439275860786438,4.051117420196533,-0.1776807159185409,1.0,1.0,0.0,408.4602661132813,410.0,56727.68359375,0.0,10642.3291015625,1.0,283.1499938964844,286.5425109863281,295.2187194824219,298.8414001464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369947910308838,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.59521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3745.083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112020,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078918457031,0.8556442260742188,0.6298869848251343,0.5719980001449585,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.30792236328125,0.9832991361618042,0.9459559917449952,0.8963904976844788,297.5488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.30792236328125,0.9301552176475524,0.8049485087394714,0.564375102519989,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078918457031,0.8352051973342896,0.583240807056427,0.5583556294441223,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078918457031,0.7041223049163818,0.3405052423477173,1.569295048713684,288.30792236328125,284.95001220703125,300.8778076171875,292.2008056640625,298.1012268066406,297.29718017578125,288.3079528808594,1.0,0.9447351694107056,0.2503332197666168,0.2503332197666168,1.0,1.0,-5.000539302825928,0.9434471130371094,4.057092189788818,-0.1794035583734512,1.0,1.0,0.0,408.4931640625,410.0,56741.4375,0.0,10670.2783203125,1.0,283.1499938964844,286.5433349609375,295.2039489746094,298.827392578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376340508461,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.7861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3750.909912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112080,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078918457031,0.8556442260742188,0.6298869848251343,0.5719980001449585,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.30792236328125,0.9832991361618042,0.9459559917449952,0.8963904976844788,297.5488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.30792236328125,0.9301552176475524,0.8049485087394714,0.564375102519989,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078918457031,0.8352051973342896,0.583240807056427,0.5583556294441223,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078918457031,0.7041223049163818,0.3405052423477173,1.569295048713684,288.30792236328125,284.95001220703125,300.8778076171875,292.2008056640625,298.1012268066406,297.29718017578125,288.3079528808594,1.0,0.9447351694107056,0.2503332197666168,0.2503332197666168,1.0,1.0,-5.000539302825928,0.9434471130371094,4.057092189788818,-0.1794035583734512,1.0,1.0,0.0,408.4931640625,410.0,56741.4375,0.0,10670.2783203125,1.0,283.1499938964844,286.5433349609375,295.2039489746094,298.827392578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376340508461,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.7861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3750.909912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
