time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18112140,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3083190917969,0.8553497195243835,0.6288065314292908,0.5710269808769226,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3083190917969,0.9835566878318788,0.9462125897407532,0.8966306447982788,297.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3083190917969,0.9326973557472228,0.8102165460586548,0.5679836273193359,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3083190917969,0.8355772495269775,0.5837174654006958,0.558791995048523,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3083190917969,0.7044573426246643,0.3407658636569977,1.5704020261764526,288.3083190917969,284.95001220703125,300.8587646484375,292.1856994628906,298.0966186523437,297.2967529296875,288.308349609375,1.0,0.9454417824745178,0.2499050050973892,0.2499050050973892,1.0,1.0,-5.005871772766113,0.9429276585578918,4.062943935394287,-0.1811293065547943,1.0,1.0,0.0,408.5271301269531,410.0,56753.13671875,0.0,10697.4716796875,1.0,283.1499938964844,286.5440673828125,295.1888427734375,298.8128662109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382691383361816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.69140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3756.694580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112200,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3083190917969,0.8553497195243835,0.6288065314292908,0.5710269808769226,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3083190917969,0.9835566878318788,0.9462125897407532,0.8966306447982788,297.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3083190917969,0.9326973557472228,0.8102165460586548,0.5679836273193359,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3083190917969,0.8355772495269775,0.5837174654006958,0.558791995048523,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3083190917969,0.7044573426246643,0.3407658636569977,1.5704020261764526,288.3083190917969,284.95001220703125,300.8587646484375,292.1856994628906,298.0966186523437,297.2967529296875,288.308349609375,1.0,0.9454417824745178,0.2499050050973892,0.2499050050973892,1.0,1.0,-5.005871772766113,0.9429276585578918,4.062943935394287,-0.1811293065547943,1.0,1.0,0.0,408.5271301269531,410.0,56753.13671875,0.0,10697.4716796875,1.0,283.1499938964844,286.5440673828125,295.1888427734375,298.8128662109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382691383361816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.69140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3756.694580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112260,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.30859375,0.8550450205802917,0.6277182102203369,0.570049524307251,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30859375,0.9837828278541564,0.946386218070984,0.8967939019203186,297.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30859375,0.9352227449417114,0.8155021071434021,0.5716046094894409,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.30859375,0.8359329104423523,0.5841697454452515,0.5592062473297119,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.30859375,0.7047794461250305,0.3410159349441528,1.5714653730392456,288.30859375,284.95001220703125,300.8393859863281,292.1703186035156,298.0919494628906,297.2963256835937,288.3086242675781,1.0,0.9461274147033693,0.2495061308145523,0.2495061308145523,1.0,1.0,-5.011038303375244,0.9424832463264464,4.068554878234863,-0.1827430874109268,1.0,1.0,0.0,408.5626220703125,410.0,56762.875,0.0,10723.892578125,1.0,283.1499938964844,286.5446472167969,295.1734313964844,298.79791259765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389008283615112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3762.445556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112320,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.30859375,0.8550450205802917,0.6277182102203369,0.570049524307251,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30859375,0.9837828278541564,0.946386218070984,0.8967939019203186,297.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30859375,0.9352227449417114,0.8155021071434021,0.5716046094894409,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.30859375,0.8359329104423523,0.5841697454452515,0.5592062473297119,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.30859375,0.7047794461250305,0.3410159349441528,1.5714653730392456,288.30859375,284.95001220703125,300.8393859863281,292.1703186035156,298.0919494628906,297.2963256835937,288.3086242675781,1.0,0.9461274147033693,0.2495061308145523,0.2495061308145523,1.0,1.0,-5.011038303375244,0.9424832463264464,4.068554878234863,-0.1827430874109268,1.0,1.0,0.0,408.5626220703125,410.0,56762.875,0.0,10723.892578125,1.0,283.1499938964844,286.5446472167969,295.1734313964844,298.79791259765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389008283615112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3762.445556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112380,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3087158203125,0.8547316193580627,0.6266228556632996,0.5690663456916809,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3087158203125,0.9839838147163392,0.9464935660362244,0.8968958258628845,297.5544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3087158203125,0.937727689743042,0.820801317691803,0.5752350091934204,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3087158203125,0.8362752795219421,0.5846021771430969,0.5596023201942444,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3087158203125,0.7050907611846924,0.3412570655345917,1.57249116897583,288.3087158203125,284.95001220703125,300.8196716308594,292.1547241210937,298.08721923828125,297.2959289550781,288.3087463378906,1.0,0.9467957615852356,0.2491072714328766,0.2491072714328766,1.0,1.0,-5.016067981719971,0.9420092701911926,4.074058532714844,-0.1843558698892593,1.0,1.0,0.0,408.5990905761719,410.0,56770.96484375,0.0,10749.6767578125,1.0,283.1499938964844,286.5451354980469,295.1578063964844,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395331144332886,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.79443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3768.198486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112440,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3087158203125,0.8547316193580627,0.6266228556632996,0.5690663456916809,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3087158203125,0.9839838147163392,0.9464935660362244,0.8968958258628845,297.5544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3087158203125,0.937727689743042,0.820801317691803,0.5752350091934204,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3087158203125,0.8362752795219421,0.5846021771430969,0.5596023201942444,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3087158203125,0.7050907611846924,0.3412570655345917,1.57249116897583,288.3087158203125,284.95001220703125,300.8196716308594,292.1547241210937,298.08721923828125,297.2959289550781,288.3087463378906,1.0,0.9467957615852356,0.2491072714328766,0.2491072714328766,1.0,1.0,-5.016067981719971,0.9420092701911926,4.074058532714844,-0.1843558698892593,1.0,1.0,0.0,408.5990905761719,410.0,56770.96484375,0.0,10749.6767578125,1.0,283.1499938964844,286.5451354980469,295.1578063964844,298.7826538085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395331144332886,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.79443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3768.198486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112500,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3087158203125,0.8545723557472229,0.6260730028152466,0.5685730576515198,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3087158203125,0.984077215194702,0.946528434753418,0.8969294428825378,297.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3087158203125,0.9389715194702148,0.8234547972679138,0.5770528316497803,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3087158203125,0.8364426493644714,0.5848127603530884,0.5597952008247375,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3087158203125,0.7052432298660278,0.3413750529289245,1.5729931592941284,288.3087158203125,284.95001220703125,300.8097229003906,292.1468200683594,298.0848388671875,297.2957458496094,288.3087463378906,1.0,0.9471248984336852,0.2489078342914581,0.2489078342914581,1.0,1.0,-5.018542766571045,0.9417625665664672,4.076780319213867,-0.18516306579113,1.0,1.0,0.0,408.6177062988281,410.0,56774.546875,0.0,10762.3876953125,1.0,283.1499938964844,286.5453491210937,295.1499328613281,298.7749328613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398512244224548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.9619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3771.091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112560,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3087158203125,0.8544118404388428,0.6255220174789429,0.5680787563323975,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3087158203125,0.9841670393943788,0.9465537667274476,0.8969542384147644,297.5561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3087158203125,0.9402094483375548,0.8261104226112366,0.57887202501297,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3087158203125,0.8366082310676575,0.5850203633308411,0.5599854588508606,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3087158203125,0.7053942680358887,0.3414916396141052,1.5734894275665283,288.3087158203125,284.95001220703125,300.7996826171875,292.1388854980469,298.0824584960937,297.29559326171875,288.3087463378906,1.0,0.9474515914916992,0.2486920803785324,0.2486920803785324,1.0,1.0,-5.020998001098633,0.941448986530304,4.0795488357543945,-0.1860327571630478,1.0,1.0,0.0,408.6362609863281,410.0,56777.828125,0.0,10775.009765625,1.0,283.1499938964844,286.5455627441406,295.1420288085937,298.76715087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401703476905824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.0888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3773.99365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112620,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3085632324219,0.8540813326835632,0.6244120001792908,0.5670835375785828,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3085632324219,0.9843202829360962,0.9465338587760924,0.8969386219978333,297.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3085632324219,0.9426640868186952,0.8314337730407715,0.5825192332267761,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3085632324219,0.8369247317314148,0.585413932800293,0.5603460669517517,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3085632324219,0.7056840658187866,0.341714471578598,1.5744383335113523,288.3085632324219,284.95001220703125,300.7794494628906,292.1228332519531,298.0776672363281,297.2952575683594,288.3085632324219,1.0,0.9480856657028198,0.2482605725526809,0.2482605725526809,1.0,1.0,-5.0257568359375,0.9407784342765808,4.0849785804748535,-0.1877817660570144,1.0,1.0,0.0,408.6741638183594,410.0,56782.5625,0.0,10799.5224609375,1.0,283.1499938964844,286.5458374023437,295.1259460449219,298.751220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407970905303956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3779.690185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112680,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3085632324219,0.8540813326835632,0.6244120001792908,0.5670835375785828,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3085632324219,0.9843202829360962,0.9465338587760924,0.8969386219978333,297.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3085632324219,0.9426640868186952,0.8314337730407715,0.5825192332267761,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3085632324219,0.8369247317314148,0.585413932800293,0.5603460669517517,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3085632324219,0.7056840658187866,0.341714471578598,1.5744383335113523,288.3085632324219,284.95001220703125,300.7794494628906,292.1228332519531,298.0776672363281,297.2952575683594,288.3085632324219,1.0,0.9480856657028198,0.2482605725526809,0.2482605725526809,1.0,1.0,-5.0257568359375,0.9407784342765808,4.0849785804748535,-0.1877817660570144,1.0,1.0,0.0,408.6741638183594,410.0,56782.5625,0.0,10799.5224609375,1.0,283.1499938964844,286.5458374023437,295.1259460449219,298.751220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407970905303956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3779.690185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112740,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3081970214844,0.8537384271621704,0.6232916712760925,0.5660797357559204,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3081970214844,0.9844396710395812,0.9464239478111268,0.8968401551246643,297.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3081970214844,0.9450868964195251,0.8367695808410645,0.5861753821372986,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3081970214844,0.8372222781181335,0.58577960729599,0.5606812834739685,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3081970214844,0.7059580087661743,0.3419240117073059,1.5753308534622192,288.3081970214844,284.95001220703125,300.7590026855469,292.10662841796875,298.07281494140625,297.294921875,288.3082275390625,1.0,0.9486944675445556,0.2478290796279907,0.2478290796279907,1.0,1.0,-5.030317783355713,0.940061092376709,4.090256690979004,-0.1895332485437393,1.0,1.0,0.0,408.7130737304688,410.0,56785.07421875,0.0,10823.076171875,1.0,283.1499938964844,286.5459899902344,295.10968017578125,298.7349548339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414127469062804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.8876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3785.282470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112800,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3081970214844,0.8537384271621704,0.6232916712760925,0.5660797357559204,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3081970214844,0.9844396710395812,0.9464239478111268,0.8968401551246643,297.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3081970214844,0.9450868964195251,0.8367695808410645,0.5861753821372986,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3081970214844,0.8372222781181335,0.58577960729599,0.5606812834739685,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3081970214844,0.7059580087661743,0.3419240117073059,1.5753308534622192,288.3081970214844,284.95001220703125,300.7590026855469,292.10662841796875,298.07281494140625,297.294921875,288.3082275390625,1.0,0.9486944675445556,0.2478290796279907,0.2478290796279907,1.0,1.0,-5.030317783355713,0.940061092376709,4.090256690979004,-0.1895332485437393,1.0,1.0,0.0,408.7130737304688,410.0,56785.07421875,0.0,10823.076171875,1.0,283.1499938964844,286.5459899902344,295.10968017578125,298.7349548339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414127469062804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.8876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3785.282470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112860,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3077392578125,0.853387713432312,0.6221645474433899,0.5650703310966492,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3077392578125,0.9845389723777772,0.9462608695030212,0.89669269323349,297.5607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3077392578125,0.9474778175354004,0.8421139121055603,0.589837372303009,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3077392578125,0.837508499622345,0.586128830909729,0.5610014796257019,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3077392578125,0.7062225341796875,0.3421257138252258,1.5761902332305908,288.3077392578125,284.95001220703125,300.73834228515625,292.0902709960937,298.06793212890625,297.29461669921875,288.3077392578125,1.0,0.9492881298065186,0.2474488914012909,0.2474488914012909,1.0,1.0,-5.03476095199585,0.9395166039466858,4.095244407653809,-0.1910856515169143,1.0,1.0,0.0,408.75286865234375,410.0,56786.3125,0.0,10846.0732421875,1.0,283.1499938964844,286.54608154296875,295.09332275390625,298.7184753417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420273303985596,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3790.86279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112920,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3077392578125,0.853387713432312,0.6221645474433899,0.5650703310966492,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3077392578125,0.9845389723777772,0.9462608695030212,0.89669269323349,297.5607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3077392578125,0.9474778175354004,0.8421139121055603,0.589837372303009,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3077392578125,0.837508499622345,0.586128830909729,0.5610014796257019,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3077392578125,0.7062225341796875,0.3421257138252258,1.5761902332305908,288.3077392578125,284.95001220703125,300.73834228515625,292.0902709960937,298.06793212890625,297.29461669921875,288.3077392578125,1.0,0.9492881298065186,0.2474488914012909,0.2474488914012909,1.0,1.0,-5.03476095199585,0.9395166039466858,4.095244407653809,-0.1910856515169143,1.0,1.0,0.0,408.75286865234375,410.0,56786.3125,0.0,10846.0732421875,1.0,283.1499938964844,286.54608154296875,295.09332275390625,298.7184753417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420273303985596,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3790.86279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112980,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070983886719,0.8530251383781433,0.6210271120071411,0.5640523433685303,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070983886719,0.9846065044403076,0.9460123777389526,0.8964666128158569,297.56207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070983886719,0.9498326182365416,0.8474676609039307,0.5935060381889343,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070983886719,0.8377767205238342,0.5864513516426086,0.5612972974777222,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.30712890625,0.7064719200134277,0.3423145711421966,1.576995015144348,288.3070983886719,284.95001220703125,300.717529296875,292.0737609863281,298.0630187988281,297.2942810058594,288.3070983886719,1.0,0.9498571753501892,0.2470687180757522,0.2470687180757522,1.0,1.0,-5.039012908935547,0.9389337301254272,4.10007905960083,-0.1926336735486984,1.0,1.0,0.0,408.7930603027344,410.0,56785.4921875,0.0,10868.1298828125,1.0,283.1499938964844,286.5460510253906,295.0767822265625,298.70172119140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426314234733582,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.92041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3796.34423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113040,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070983886719,0.8530251383781433,0.6210271120071411,0.5640523433685303,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070983886719,0.9846065044403076,0.9460123777389526,0.8964666128158569,297.56207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070983886719,0.9498326182365416,0.8474676609039307,0.5935060381889343,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070983886719,0.8377767205238342,0.5864513516426086,0.5612972974777222,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.30712890625,0.7064719200134277,0.3423145711421966,1.576995015144348,288.3070983886719,284.95001220703125,300.717529296875,292.0737609863281,298.0630187988281,297.2942810058594,288.3070983886719,1.0,0.9498571753501892,0.2470687180757522,0.2470687180757522,1.0,1.0,-5.039012908935547,0.9389337301254272,4.10007905960083,-0.1926336735486984,1.0,1.0,0.0,408.7930603027344,410.0,56785.4921875,0.0,10868.1298828125,1.0,283.1499938964844,286.5460510253906,295.0767822265625,298.70172119140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426314234733582,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.92041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3796.34423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113100,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3067626953125,0.8528416752815247,0.6204563975334167,0.5635417699813843,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3067626953125,0.9846351146697998,0.9458747506141664,0.8963412642478943,297.562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3067626953125,0.9509971141815186,0.8501468300819397,0.5953418016433716,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3067626953125,0.8379079103469849,0.5866084694862366,0.5614414811134338,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3067626953125,0.7065941691398621,0.342407077550888,1.5773892402648926,288.3067626953125,284.95001220703125,300.70709228515625,292.06549072265625,298.0605773925781,297.29412841796875,288.3067626953125,1.0,0.9501378536224364,0.2468786239624023,0.2468786239624023,1.0,1.0,-5.041108131408691,0.938634991645813,4.102473258972168,-0.1934081465005874,1.0,1.0,0.0,408.8134765625,410.0,56784.80078125,0.0,10879.01953125,1.0,283.1499938964844,286.5459899902344,295.0685119628906,298.6932983398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429341554641724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3799.090576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113160,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064270019531,0.8526574969291687,0.6198849081993103,0.563030481338501,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.306396484375,0.9846619367599488,0.94573175907135,0.8962109088897705,297.5633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.306396484375,0.9521534442901612,0.8528273105621338,0.5971783995628357,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064270019531,0.8380382061004639,0.5867639183998108,0.5615841150283813,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064270019531,0.7067156434059143,0.3424987494945526,1.5777798891067505,288.306396484375,284.95001220703125,300.69659423828125,292.05718994140625,298.05810546875,297.29400634765625,288.306396484375,1.0,0.9504170417785645,0.2466757148504257,0.2466757148504257,1.0,1.0,-5.043191909790039,0.9382844567298888,4.104907512664795,-0.1942318826913833,1.0,1.0,0.0,408.833740234375,410.0,56783.9296875,0.0,10889.8583984375,1.0,283.1499938964844,286.54595947265625,295.0602111816406,298.6848449707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432370662689208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.24072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3801.837158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113220,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3055114746094,0.8522748351097107,0.6187293529510498,0.5619972944259644,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3055114746094,0.9846776127815248,0.9453446865081788,0.895857036113739,297.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3055114746094,0.9544335007667542,0.8581967949867249,0.600858211517334,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3055114746094,0.8382768630981445,0.5870429277420044,0.5618401765823364,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3055114746094,0.7069402933120728,0.3426666259765625,1.5784955024719238,288.3055114746094,284.95001220703125,300.6755676269531,292.0404968261719,298.0531616210937,297.2937316894531,288.3055114746094,1.0,0.9509457349777222,0.2462699115276336,0.2462699115276336,1.0,1.0,-5.0471296310424805,0.9375248551368712,4.109604835510254,-0.1958862394094467,1.0,1.0,0.0,408.8746643066406,410.0,56779.890625,0.0,10910.3818359375,1.0,283.1499938964844,286.54571533203125,295.0434875488281,298.66766357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438247084617616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.30224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3807.163818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113280,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3055114746094,0.8522748351097107,0.6187293529510498,0.5619972944259644,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3055114746094,0.9846776127815248,0.9453446865081788,0.895857036113739,297.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3055114746094,0.9544335007667542,0.8581967949867249,0.600858211517334,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3055114746094,0.8382768630981445,0.5870429277420044,0.5618401765823364,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3055114746094,0.7069402933120728,0.3426666259765625,1.5784955024719238,288.3055114746094,284.95001220703125,300.6755676269531,292.0404968261719,298.0531616210937,297.2937316894531,288.3055114746094,1.0,0.9509457349777222,0.2462699115276336,0.2462699115276336,1.0,1.0,-5.0471296310424805,0.9375248551368712,4.109604835510254,-0.1958862394094467,1.0,1.0,0.0,408.8746643066406,410.0,56779.890625,0.0,10910.3818359375,1.0,283.1499938964844,286.54571533203125,295.0434875488281,298.66766357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438247084617616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.30224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3807.163818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113340,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30450439453125,0.8518823981285095,0.6175652146339417,0.5609569549560547,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044738769531,0.9846684336662292,0.9448919296264648,0.895442545413971,297.5656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044738769531,0.9566732048988342,0.8635705709457397,0.604541003704071,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.30450439453125,0.8385010361671448,0.5873007774353027,0.562076985836029,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30450439453125,0.7071528434753418,0.3428243398666382,1.5791680812835691,288.30450439453125,284.95001220703125,300.6544494628906,292.0237731933594,298.0482177734375,297.2934265136719,288.3044738769531,1.0,0.9514545202255248,0.2458640933036804,0.2458640933036804,1.0,1.0,-5.050913333892822,0.9367293119430542,4.114183902740479,-0.1975419372320175,1.0,1.0,0.0,408.9159851074219,410.0,56774.421875,0.0,10930.146484375,1.0,283.1499938964844,286.54541015625,295.0267028808594,298.6503601074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444053173065186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.22607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3812.424072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113400,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30450439453125,0.8518823981285095,0.6175652146339417,0.5609569549560547,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044738769531,0.9846684336662292,0.9448919296264648,0.895442545413971,297.5656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044738769531,0.9566732048988342,0.8635705709457397,0.604541003704071,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.30450439453125,0.8385010361671448,0.5873007774353027,0.562076985836029,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30450439453125,0.7071528434753418,0.3428243398666382,1.5791680812835691,288.30450439453125,284.95001220703125,300.6544494628906,292.0237731933594,298.0482177734375,297.2934265136719,288.3044738769531,1.0,0.9514545202255248,0.2458640933036804,0.2458640933036804,1.0,1.0,-5.050913333892822,0.9367293119430542,4.114183902740479,-0.1975419372320175,1.0,1.0,0.0,408.9159851074219,410.0,56774.421875,0.0,10930.146484375,1.0,283.1499938964844,286.54541015625,295.0267028808594,298.6503601074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444053173065186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.22607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3812.424072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113460,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3033447265625,0.8514801859855652,0.6163920760154724,0.5599091649055481,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3033447265625,0.984634518623352,0.9443734884262084,0.8949674963951111,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3033447265625,0.958872139453888,0.8689491152763367,0.6082270741462708,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3033447265625,0.8387107253074646,0.5875374674797058,0.5622944235801697,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3033752441406,0.7073534727096558,0.3429720103740692,1.579797625541687,288.3033447265625,284.95001220703125,300.6333312988281,292.00701904296875,298.0432434082031,297.29315185546875,288.3033447265625,1.0,0.9519433975219728,0.2454913854598999,0.2454913854598999,1.0,1.0,-5.054543495178223,0.9360280632972716,4.118515491485596,-0.1990690529346466,1.0,1.0,0.0,408.9576110839844,410.0,56767.5546875,0.0,10949.1533203125,1.0,283.1499938964844,286.54498291015625,295.0099182128906,298.6329345703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449771642684937,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.0166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3817.60205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113520,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3033447265625,0.8514801859855652,0.6163920760154724,0.5599091649055481,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3033447265625,0.984634518623352,0.9443734884262084,0.8949674963951111,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3033447265625,0.958872139453888,0.8689491152763367,0.6082270741462708,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3033447265625,0.8387107253074646,0.5875374674797058,0.5622944235801697,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3033752441406,0.7073534727096558,0.3429720103740692,1.579797625541687,288.3033447265625,284.95001220703125,300.6333312988281,292.00701904296875,298.0432434082031,297.29315185546875,288.3033447265625,1.0,0.9519433975219728,0.2454913854598999,0.2454913854598999,1.0,1.0,-5.054543495178223,0.9360280632972716,4.118515491485596,-0.1990690529346466,1.0,1.0,0.0,408.9576110839844,410.0,56767.5546875,0.0,10949.1533203125,1.0,283.1499938964844,286.54498291015625,295.0099182128906,298.6329345703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449771642684937,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.0166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3817.60205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113580,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3021240234375,0.8510679006576538,0.6152098774909973,0.5588536858558655,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3020935058594,0.9845750331878662,0.9437874555587769,0.8944299817085266,297.56756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3020935058594,0.9610288739204408,0.8743308186531067,0.6119155287742615,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3021240234375,0.8389054536819458,0.587752103805542,0.5624917149543762,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3021240234375,0.7075416445732117,0.343109130859375,1.5803823471069336,288.3020935058594,284.95001220703125,300.6121520996094,291.9902648925781,298.0382995605469,297.2929077148437,288.3020935058594,1.0,0.9524114727973938,0.2451186925172805,0.2451186925172805,1.0,1.0,-5.058013916015625,0.9352938532829284,4.122720241546631,-0.200593039393425,1.0,1.0,0.0,408.9992980957031,410.0,56759.26171875,0.0,10967.361328125,1.0,283.1499938964844,286.54449462890625,294.9931335449219,298.6153869628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455392956733704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3822.68896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113640,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3021240234375,0.8510679006576538,0.6152098774909973,0.5588536858558655,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3020935058594,0.9845750331878662,0.9437874555587769,0.8944299817085266,297.56756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3020935058594,0.9610288739204408,0.8743308186531067,0.6119155287742615,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3021240234375,0.8389054536819458,0.587752103805542,0.5624917149543762,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3021240234375,0.7075416445732117,0.343109130859375,1.5803823471069336,288.3020935058594,284.95001220703125,300.6121520996094,291.9902648925781,298.0382995605469,297.2929077148437,288.3020935058594,1.0,0.9524114727973938,0.2451186925172805,0.2451186925172805,1.0,1.0,-5.058013916015625,0.9352938532829284,4.122720241546631,-0.200593039393425,1.0,1.0,0.0,408.9992980957031,410.0,56759.26171875,0.0,10967.361328125,1.0,283.1499938964844,286.54449462890625,294.9931335449219,298.6153869628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455392956733704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3822.68896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113700,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3014831542969,0.850861132144928,0.6146178245544434,0.5583253502845764,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3014831542969,0.984544575214386,0.9434925317764282,0.8941595554351807,297.56805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3014831542969,0.9620938301086426,0.8770236968994141,0.6137607097625732,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3014831542969,0.8390024900436401,0.5878589749336243,0.5625900030136108,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3014831542969,0.7076354622840881,0.3431775569915771,1.5806739330291748,288.3014831542969,284.95001220703125,300.6015930175781,291.9818725585937,298.03582763671875,297.29278564453125,288.30145263671875,1.0,0.9526450634002686,0.2449323385953903,0.2449323385953903,1.0,1.0,-5.0597453117370605,0.934925615787506,4.124819755554199,-0.2013553828001022,1.0,1.0,0.0,409.020263671875,410.0,56755.109375,0.0,10976.4580078125,1.0,283.1499938964844,286.54425048828125,294.9847106933594,298.60662841796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458192586898804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.0048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3825.221435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113760,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3008117675781,0.8506510853767395,0.6140228509902954,0.5577942728996277,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3008117675781,0.9845054149627686,0.9431746006011964,0.8938677310943604,297.5684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3008117675781,0.9631476998329164,0.879717230796814,0.6156067252159119,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3008117675781,0.8390944600105286,0.5879582762718201,0.5626813173294067,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.30084228515625,0.7077251076698303,0.3432422280311584,1.5809499025344849,288.3008117675781,284.95001220703125,300.5910339355469,291.9735107421875,298.0333557128906,297.29266357421875,288.30078125,1.0,0.952871561050415,0.2447361946105957,0.2447361946105957,1.0,1.0,-5.061422348022461,0.9345070123672484,4.126915454864502,-0.2021557241678238,1.0,1.0,0.0,409.04107666015625,410.0,56750.453125,0.0,10985.275390625,1.0,283.1499938964844,286.5439758300781,294.976318359375,298.59783935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460954070091248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3827.719482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113820,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29937744140625,0.8502240777015686,0.6128280162811279,0.5567278265953064,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.29937744140625,0.9844077229499816,0.9424878358840942,0.8932370543479919,297.5693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.29937744140625,0.9652228951454164,0.8851056098937988,0.6192997694015503,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.29937744140625,0.8392670154571533,0.5881399512290955,0.5628484487533569,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994079589844,0.7078949213027954,0.3433635532855987,1.5814672708511353,288.29937744140625,284.95001220703125,300.5699462890625,291.956787109375,298.0284118652344,297.2923583984375,288.29937744140625,1.0,0.9533088207244872,0.2443439066410064,0.2443439066410064,1.0,1.0,-5.06465482711792,0.933639407157898,4.131015777587891,-0.2037593722343444,1.0,1.0,0.0,409.0826110839844,410.0,56739.99609375,0.0,11002.3037109375,1.0,283.1499938964844,286.5433654785156,294.95953369140625,298.5802001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946638524532318,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.76904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3832.629150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113880,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29937744140625,0.8502240777015686,0.6128280162811279,0.5567278265953064,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.29937744140625,0.9844077229499816,0.9424878358840942,0.8932370543479919,297.5693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.29937744140625,0.9652228951454164,0.8851056098937988,0.6192997694015503,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.29937744140625,0.8392670154571533,0.5881399512290955,0.5628484487533569,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994079589844,0.7078949213027954,0.3433635532855987,1.5814672708511353,288.29937744140625,284.95001220703125,300.5699462890625,291.956787109375,298.0284118652344,297.2923583984375,288.29937744140625,1.0,0.9533088207244872,0.2443439066410064,0.2443439066410064,1.0,1.0,-5.06465482711792,0.933639407157898,4.131015777587891,-0.2037593722343444,1.0,1.0,0.0,409.0826110839844,410.0,56739.99609375,0.0,11002.3037109375,1.0,283.1499938964844,286.5433654785156,294.95953369140625,298.5802001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946638524532318,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.76904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3832.629150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113940,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2978515625,0.8497872948646545,0.6116251945495605,0.5556547045707703,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2978515625,0.984283208847046,0.941731333732605,0.8925418257713318,297.57000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2978515625,0.9672535061836244,0.890493631362915,0.6229929327964783,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2978515625,0.8394235372543335,0.5882980227470398,0.5629940032958984,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2978820800781,0.7080515623092651,0.3434736728668213,1.5819367170333862,288.2978515625,284.95001220703125,300.5489501953125,291.9401550292969,298.0234680175781,297.2920837402344,288.2978210449219,1.0,0.953723967075348,0.2439516335725784,0.2439516335725784,1.0,1.0,-5.067718505859375,0.932732343673706,4.13498592376709,-0.2053641080856323,1.0,1.0,0.0,409.1239929199219,410.0,56728.14453125,0.0,11018.4765625,1.0,283.1499938964844,286.54266357421875,294.9428405761719,298.5625305175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471689462661744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.1416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3837.42236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
