time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114000,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2978515625,0.8497872948646545,0.6116251945495605,0.5556547045707703,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2978515625,0.984283208847046,0.941731333732605,0.8925418257713318,297.57000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2978515625,0.9672535061836244,0.890493631362915,0.6229929327964783,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2978515625,0.8394235372543335,0.5882980227470398,0.5629940032958984,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2978820800781,0.7080515623092651,0.3434736728668213,1.5819367170333862,288.2978515625,284.95001220703125,300.5489501953125,291.9401550292969,298.0234680175781,297.2920837402344,288.2978210449219,1.0,0.953723967075348,0.2439516335725784,0.2439516335725784,1.0,1.0,-5.067718505859375,0.932732343673706,4.13498592376709,-0.2053641080856323,1.0,1.0,0.0,409.1239929199219,410.0,56728.14453125,0.0,11018.4765625,1.0,283.1499938964844,286.54266357421875,294.9428405761719,298.5625305175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471689462661744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.1416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3837.42236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114060,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962341308594,0.8493425846099854,0.6104156374931335,0.5545760989189148,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962341308594,0.9841381907463074,0.9409223794937134,0.8917980790138245,297.5706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962341308594,0.9692409634590148,0.895881175994873,0.6266857385635376,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962341308594,0.8395676612854004,0.588438093662262,0.5631231069564819,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962646484375,0.708198070526123,0.3435752987861633,1.582370042800903,288.2962341308594,284.95001220703125,300.5280456542969,291.9236145019531,298.0185546875,297.2917785644531,288.29620361328125,1.0,0.9541218876838684,0.2437124699354171,0.2437124699354171,1.0,1.0,-5.070652484893799,0.9323964715003968,4.138256072998047,-0.2063686102628708,1.0,1.0,0.0,409.1657409667969,410.0,56715.30859375,0.0,11033.9921875,1.0,283.1499938964844,286.5419006347656,294.9262390136719,298.5448608398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476878643035888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.44873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3842.10888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114120,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962341308594,0.8493425846099854,0.6104156374931335,0.5545760989189148,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962341308594,0.9841381907463074,0.9409223794937134,0.8917980790138245,297.5706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962341308594,0.9692409634590148,0.895881175994873,0.6266857385635376,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962341308594,0.8395676612854004,0.588438093662262,0.5631231069564819,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962646484375,0.708198070526123,0.3435752987861633,1.582370042800903,288.2962341308594,284.95001220703125,300.5280456542969,291.9236145019531,298.0185546875,297.2917785644531,288.29620361328125,1.0,0.9541218876838684,0.2437124699354171,0.2437124699354171,1.0,1.0,-5.070652484893799,0.9323964715003968,4.138256072998047,-0.2063686102628708,1.0,1.0,0.0,409.1657409667969,410.0,56715.30859375,0.0,11033.9921875,1.0,283.1499938964844,286.5419006347656,294.9262390136719,298.5448608398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476878643035888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.44873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3842.10888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114180,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.29449462890625,0.8488867282867432,0.6091963052749634,0.5534893274307251,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29449462890625,0.9839636087417604,0.9400378465652466,0.8909842371940613,297.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.29449462890625,0.971182107925415,0.9012644290924072,0.6303761005401611,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2945251464844,0.8396939039230347,0.5885518193244934,0.5632280111312866,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2945251464844,0.7083300948143005,0.3436645269393921,1.5827503204345703,288.29449462890625,284.95001220703125,300.5072937011719,291.9071655273437,298.0136413574219,297.2914733886719,288.2944641113281,1.0,0.9544949531555176,0.2434733211994171,0.2434733211994171,1.0,1.0,-5.0733962059021,0.9320369362831116,4.141359329223633,-0.2073535025119781,1.0,1.0,0.0,409.2070617675781,410.0,56701.04296875,0.0,11048.537109375,1.0,283.1499938964844,286.5410461425781,294.90972900390625,298.5272521972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481929540634156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3846.668212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114240,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.29449462890625,0.8488867282867432,0.6091963052749634,0.5534893274307251,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29449462890625,0.9839636087417604,0.9400378465652466,0.8909842371940613,297.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.29449462890625,0.971182107925415,0.9012644290924072,0.6303761005401611,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2945251464844,0.8396939039230347,0.5885518193244934,0.5632280111312866,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2945251464844,0.7083300948143005,0.3436645269393921,1.5827503204345703,288.29449462890625,284.95001220703125,300.5072937011719,291.9071655273437,298.0136413574219,297.2914733886719,288.2944641113281,1.0,0.9544949531555176,0.2434733211994171,0.2434733211994171,1.0,1.0,-5.0733962059021,0.9320369362831116,4.141359329223633,-0.2073535025119781,1.0,1.0,0.0,409.2070617675781,410.0,56701.04296875,0.0,11048.537109375,1.0,283.1499938964844,286.5410461425781,294.90972900390625,298.5272521972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481929540634156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3846.668212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114300,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2936096191406,0.8486552834510803,0.608583390712738,0.5529432892799377,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2936096191406,0.9838672280311584,0.93957257270813,0.8905560970306396,297.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2936096191406,0.9721359014511108,0.9039548635482788,0.6322203874588013,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2936096191406,0.8397515416145325,0.5886005163192749,0.563273012638092,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.29364013671875,0.7083916664123535,0.3437053263187408,1.582924246788025,288.2936096191406,284.95001220703125,300.4969787597656,291.89898681640625,298.01123046875,297.29132080078125,288.2935791015625,1.0,0.9546737670898438,0.2433537542819976,0.2433537542819976,1.0,1.0,-5.074709892272949,0.9318440556526184,4.1428656578063965,-0.2078456729650497,1.0,1.0,0.0,409.22760009765625,410.0,56693.5078125,0.0,11055.5107421875,1.0,283.1499938964844,286.54058837890625,294.90155029296875,298.5184631347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948440670967102,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3848.90380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114360,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2926940917969,0.8484225273132324,0.6079694628715515,0.5523963570594788,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2926940917969,0.9837673902511596,0.9390986561775208,0.8901198506355286,297.5715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2926940917969,0.9730791449546814,0.906643807888031,0.634063720703125,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2926940917969,0.8398069739341736,0.5886459350585938,0.5633150339126587,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.292724609375,0.7084513902664185,0.3437446653842926,1.5830917358398438,288.2926940917969,284.95001220703125,300.4867248535156,291.8908386230469,298.0087890625,297.2911682128906,288.29266357421875,1.0,0.9548496007919312,0.2431877851486206,0.2431877851486206,1.0,1.0,-5.075999736785889,0.931469202041626,4.144530773162842,-0.2085144072771072,1.0,1.0,0.0,409.24798583984375,410.0,56685.8125,0.0,11062.369140625,1.0,283.1499938964844,286.5401306152344,294.89337158203125,298.5096740722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486849904060364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.8251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3851.107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114420,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29083251953125,0.8479494452476501,0.6067347526550293,0.5512966513633728,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.29083251953125,0.9835481643676758,0.9381020665168762,0.8892021179199219,297.5718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.29083251953125,0.9749318361282348,0.9120178818702698,0.6377478241920471,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29083251953125,0.8399059772491455,0.5887191891670227,0.5633829236030579,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29083251953125,0.7085613012313843,0.3438151478767395,1.5833919048309326,288.29083251953125,284.95001220703125,300.4663391113281,291.87469482421875,298.00396728515625,297.29083251953125,288.2908020019531,1.0,0.955184817314148,0.2428558468818664,0.2428558468818664,1.0,1.0,-5.07845401763916,0.930669128894806,4.14778470993042,-0.2098733335733413,1.0,1.0,0.0,409.2884521484375,410.0,56669.59375,0.0,11075.4404296875,1.0,283.1499938964844,286.5391845703125,294.8771667480469,298.4922180175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491631984710692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.94384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3855.42041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114480,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29083251953125,0.8479494452476501,0.6067347526550293,0.5512966513633728,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.29083251953125,0.9835481643676758,0.9381020665168762,0.8892021179199219,297.5718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.29083251953125,0.9749318361282348,0.9120178818702698,0.6377478241920471,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29083251953125,0.8399059772491455,0.5887191891670227,0.5633829236030579,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29083251953125,0.7085613012313843,0.3438151478767395,1.5833919048309326,288.29083251953125,284.95001220703125,300.4663391113281,291.87469482421875,298.00396728515625,297.29083251953125,288.2908020019531,1.0,0.955184817314148,0.2428558468818664,0.2428558468818664,1.0,1.0,-5.07845401763916,0.930669128894806,4.14778470993042,-0.2098733335733413,1.0,1.0,0.0,409.2884521484375,410.0,56669.59375,0.0,11075.4404296875,1.0,283.1499938964844,286.5391845703125,294.8771667480469,298.4922180175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491631984710692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.94384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3855.42041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114540,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.28887939453125,0.8474666476249695,0.6054912805557251,0.5501896739006042,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2888488769531,0.983303725719452,0.9370434284210204,0.8882269263267517,297.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2888488769531,0.9767390489578248,0.917383909225464,0.641426682472229,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.28887939453125,0.8399893045425415,0.5887691378593445,0.5634294152259827,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.28887939453125,0.7086586356163025,0.3438750803470611,1.5836466550827026,288.28887939453125,284.95001220703125,300.4461975097656,291.8587341308594,297.99920654296875,297.2904968261719,288.288818359375,1.0,0.9554983377456664,0.2425239086151123,0.2425239086151123,1.0,1.0,-5.080743312835693,0.9298312664031982,4.150911808013916,-0.2112320959568023,1.0,1.0,0.0,409.3284606933594,410.0,56652.34375,0.0,11087.6650390625,1.0,283.1499938964844,286.53814697265625,294.86114501953125,298.4748840332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949627697467804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.02685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3859.607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114600,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.28887939453125,0.8474666476249695,0.6054912805557251,0.5501896739006042,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2888488769531,0.983303725719452,0.9370434284210204,0.8882269263267517,297.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2888488769531,0.9767390489578248,0.917383909225464,0.641426682472229,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.28887939453125,0.8399893045425415,0.5887691378593445,0.5634294152259827,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.28887939453125,0.7086586356163025,0.3438750803470611,1.5836466550827026,288.28887939453125,284.95001220703125,300.4461975097656,291.8587341308594,297.99920654296875,297.2904968261719,288.288818359375,1.0,0.9554983377456664,0.2425239086151123,0.2425239086151123,1.0,1.0,-5.080743312835693,0.9298312664031982,4.150911808013916,-0.2112320959568023,1.0,1.0,0.0,409.3284606933594,410.0,56652.34375,0.0,11087.6650390625,1.0,283.1499938964844,286.53814697265625,294.86114501953125,298.4748840332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949627697467804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.02685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3859.607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114660,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2868347167969,0.84697425365448,0.6042394042015076,0.5490755438804626,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2868347167969,0.9830346703529358,0.9359250068664552,0.8871961832046509,297.5721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2868347167969,0.9785011410713196,0.9227408170700072,0.6450994610786438,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2868347167969,0.8400571942329407,0.5887962579727173,0.5634549856185913,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.286865234375,0.7087437510490417,0.3439247012138366,1.583857536315918,288.2868347167969,284.95001220703125,300.4263000488281,291.8429870605469,297.9944763183594,297.2901611328125,288.28680419921875,1.0,0.9557905197143556,0.2422580868005752,0.2422580868005752,1.0,1.0,-5.082870960235596,0.9292169213294984,4.153654098510742,-0.2123304456472396,1.0,1.0,0.0,409.3681640625,410.0,56634.12109375,0.0,11099.056640625,1.0,283.1499938964844,286.5370483398437,294.8453369140625,298.45770263671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500775933265686,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.08251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3863.661376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114720,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2868347167969,0.84697425365448,0.6042394042015076,0.5490755438804626,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2868347167969,0.9830346703529358,0.9359250068664552,0.8871961832046509,297.5721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2868347167969,0.9785011410713196,0.9227408170700072,0.6450994610786438,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2868347167969,0.8400571942329407,0.5887962579727173,0.5634549856185913,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.286865234375,0.7087437510490417,0.3439247012138366,1.583857536315918,288.2868347167969,284.95001220703125,300.4263000488281,291.8429870605469,297.9944763183594,297.2901611328125,288.28680419921875,1.0,0.9557905197143556,0.2422580868005752,0.2422580868005752,1.0,1.0,-5.082870960235596,0.9292169213294984,4.153654098510742,-0.2123304456472396,1.0,1.0,0.0,409.3681640625,410.0,56634.12109375,0.0,11099.056640625,1.0,283.1499938964844,286.5370483398437,294.8453369140625,298.45770263671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500775933265686,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.08251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3863.661376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114780,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2847595214844,0.846471905708313,0.6029785871505737,0.5479539036750793,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.28472900390625,0.9827396869659424,0.9347442388534546,0.8861076235771179,297.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.28472900390625,0.9802173972129822,0.9280847311019896,0.6487635970115662,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2847595214844,0.8401085138320923,0.5887985229492188,0.5634577870368958,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2847595214844,0.7088160514831543,0.3439634144306183,1.5840216875076294,288.28472900390625,284.95001220703125,300.4067077636719,291.82745361328125,297.98980712890625,297.289794921875,288.2846984863281,1.0,0.9560598731040956,0.2419922798871994,0.2419922798871994,1.0,1.0,-5.0848259925842285,0.928571879863739,4.156254291534424,-0.213419497013092,1.0,1.0,0.0,409.4072265625,410.0,56614.921875,0.0,11109.552734375,1.0,283.1499938964844,286.5359191894531,294.8298034667969,298.4407043457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950512945652008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.11962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3867.581787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114840,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2847595214844,0.846471905708313,0.6029785871505737,0.5479539036750793,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.28472900390625,0.9827396869659424,0.9347442388534546,0.8861076235771179,297.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.28472900390625,0.9802173972129822,0.9280847311019896,0.6487635970115662,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2847595214844,0.8401085138320923,0.5887985229492188,0.5634577870368958,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2847595214844,0.7088160514831543,0.3439634144306183,1.5840216875076294,288.28472900390625,284.95001220703125,300.4067077636719,291.82745361328125,297.98980712890625,297.289794921875,288.2846984863281,1.0,0.9560598731040956,0.2419922798871994,0.2419922798871994,1.0,1.0,-5.0848259925842285,0.928571879863739,4.156254291534424,-0.213419497013092,1.0,1.0,0.0,409.4072265625,410.0,56614.921875,0.0,11109.552734375,1.0,283.1499938964844,286.5359191894531,294.8298034667969,298.4407043457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950512945652008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.11962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3867.581787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114900,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.28369140625,0.8462193012237549,0.6023467183113098,0.5473918914794922,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2836608886719,0.9825883507728576,0.9341453909873962,0.8855555057525635,297.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2836608886719,0.9810612797737122,0.9307562112808228,0.6505950689315796,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.28369140625,0.8401319980621338,0.5887963771820068,0.5634561777114868,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.28369140625,0.7088505029678345,0.343981385231018,1.5840977430343628,288.28369140625,284.95001220703125,300.39703369140625,291.8197937011719,297.9874572753906,297.28961181640625,288.2836303710937,1.0,0.9561915397644044,0.2418593764305114,0.2418593764305114,1.0,1.0,-5.085781097412109,0.9282443523406982,4.157536506652832,-0.2139639258384704,1.0,1.0,0.0,409.4266357421875,410.0,56605.171875,0.0,11114.685546875,1.0,283.1499938964844,286.53533935546875,294.8220520019531,298.4322204589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507219791412354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.13134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3869.464111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114960,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2826232910156,0.8459650874137878,0.6017134189605713,0.54682856798172,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2826232910156,0.9824328422546388,0.9335365295410156,0.8849940299987793,297.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2826232910156,0.9818950295448304,0.9334256649017334,0.652425229549408,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2826232910156,0.84015291929245,0.588790237903595,0.5634508728981018,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2826538085937,0.7088829874992371,0.3439975678920746,1.584166169166565,288.2826232910156,284.95001220703125,300.387451171875,291.81219482421875,297.98516845703125,297.2894592285156,288.2825622558594,1.0,0.9563196301460266,0.2416837662458419,0.2416837662458419,1.0,1.0,-5.086708068847656,0.9277479648590088,4.158959865570068,-0.2146702110767364,1.0,1.0,0.0,409.44573974609375,410.0,56595.37109375,0.0,11119.67578125,1.0,283.1499938964844,286.5347595214844,294.8143615722656,298.4237976074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509273171424866,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.15966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3871.3125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115020,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.28045654296875,0.8454484343528748,0.6004393100738525,0.5456956624984741,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2804260253906,0.9820998907089232,0.9322675466537476,0.8838233351707458,297.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2804260253906,0.9835278391838074,0.9387519359588624,0.6560772061347961,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.28045654296875,0.8401805758476257,0.5887565016746521,0.5634205341339111,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.28045654296875,0.7089372277259827,0.3440207540988922,1.584263563156128,288.28045654296875,284.95001220703125,300.3685302734375,291.7972106933594,297.98065185546875,297.2890930175781,288.2803955078125,1.0,0.9565563797950744,0.2413325607776641,0.2413325607776641,1.0,1.0,-5.088415145874023,0.9267023801803588,4.161712646484375,-0.2161014676094055,1.0,1.0,0.0,409.4832763671875,410.0,56575.1015625,0.0,11128.892578125,1.0,283.1499938964844,286.5335388183594,294.7993469238281,298.4072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513307213783264,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.24853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3874.9423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115080,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.28045654296875,0.8454484343528748,0.6004393100738525,0.5456956624984741,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2804260253906,0.9820998907089232,0.9322675466537476,0.8838233351707458,297.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2804260253906,0.9835278391838074,0.9387519359588624,0.6560772061347961,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.28045654296875,0.8401805758476257,0.5887565016746521,0.5634205341339111,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.28045654296875,0.7089372277259827,0.3440207540988922,1.584263563156128,288.28045654296875,284.95001220703125,300.3685302734375,291.7972106933594,297.98065185546875,297.2890930175781,288.2803955078125,1.0,0.9565563797950744,0.2413325607776641,0.2413325607776641,1.0,1.0,-5.088415145874023,0.9267023801803588,4.161712646484375,-0.2161014676094055,1.0,1.0,0.0,409.4832763671875,410.0,56575.1015625,0.0,11128.892578125,1.0,283.1499938964844,286.5335388183594,294.7993469238281,298.4072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513307213783264,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.24853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3874.9423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115140,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782287597656,0.8449211120605469,0.599155843257904,0.5445550084114075,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781982421875,0.9817423224449158,0.9309446811676024,0.8826030492782593,297.571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781982421875,0.9851130247116088,0.9440518617630004,0.6597126126289368,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782287597656,0.840191662311554,0.5886990427970886,0.5633686780929565,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782287597656,0.7089790105819702,0.3440342247486114,1.584320068359375,288.2781982421875,284.95001220703125,300.3500061035156,291.78253173828125,297.9761657714844,297.28863525390625,288.2781677246094,1.0,0.9567719101905824,0.2409813404083252,0.2409813404083252,1.0,1.0,-5.089958190917969,0.9256197810173036,4.1643385887146,-0.2175320237874984,1.0,1.0,0.0,409.5217590332031,410.0,56553.91015625,0.0,11137.26953125,1.0,283.1499938964844,286.53228759765625,294.7846069335937,298.39093017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951716959476471,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3878.416748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115200,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782287597656,0.8449211120605469,0.599155843257904,0.5445550084114075,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781982421875,0.9817423224449158,0.9309446811676024,0.8826030492782593,297.571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781982421875,0.9851130247116088,0.9440518617630004,0.6597126126289368,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782287597656,0.840191662311554,0.5886990427970886,0.5633686780929565,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782287597656,0.7089790105819702,0.3440342247486114,1.584320068359375,288.2781982421875,284.95001220703125,300.3500061035156,291.78253173828125,297.9761657714844,297.28863525390625,288.2781677246094,1.0,0.9567719101905824,0.2409813404083252,0.2409813404083252,1.0,1.0,-5.089958190917969,0.9256197810173036,4.1643385887146,-0.2175320237874984,1.0,1.0,0.0,409.5217590332031,410.0,56553.91015625,0.0,11137.26953125,1.0,283.1499938964844,286.53228759765625,294.7846069335937,298.39093017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951716959476471,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3878.416748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115260,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27587890625,0.844377338886261,0.5978581309318542,0.5434039235115051,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.27587890625,0.9813576340675354,0.9295743107795716,0.8813415169715881,297.5705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.27587890625,0.9866371750831604,0.9492815732955932,0.6633071899414062,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27587890625,0.8401823043823242,0.5886174440383911,0.5632967352867126,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2759094238281,0.7090055346488953,0.3440391421318054,1.5843441486358645,288.27587890625,284.95001220703125,300.3318786621094,291.7681579589844,297.9715270996094,297.2879333496094,288.2758178710937,1.0,0.9569668769836426,0.2406958490610122,0.2406958490610122,1.0,1.0,-5.0913262367248535,0.9247562885284424,4.166569709777832,-0.2187028974294662,1.0,1.0,0.0,409.5684814453125,410.0,56531.32421875,0.0,11144.80859375,1.0,283.1499938964844,286.5309143066406,294.7701110839844,298.3747863769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520792961120604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.36962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3881.675048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115320,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27587890625,0.844377338886261,0.5978581309318542,0.5434039235115051,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.27587890625,0.9813576340675354,0.9295743107795716,0.8813415169715881,297.5705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.27587890625,0.9866371750831604,0.9492815732955932,0.6633071899414062,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27587890625,0.8401823043823242,0.5886174440383911,0.5632967352867126,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2759094238281,0.7090055346488953,0.3440391421318054,1.5843441486358645,288.27587890625,284.95001220703125,300.3318786621094,291.7681579589844,297.9715270996094,297.2879333496094,288.2758178710937,1.0,0.9569668769836426,0.2406958490610122,0.2406958490610122,1.0,1.0,-5.0913262367248535,0.9247562885284424,4.166569709777832,-0.2187028974294662,1.0,1.0,0.0,409.5684814453125,410.0,56531.32421875,0.0,11144.80859375,1.0,283.1499938964844,286.5309143066406,294.7701110839844,298.3747863769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520792961120604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.36962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3881.675048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115380,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2734680175781,0.8438209295272827,0.5965494513511658,0.5422438383102417,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2734680175781,0.9809500575065612,0.9281627535820008,0.8800424337387085,297.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2734680175781,0.9881094694137572,0.9544652700424194,0.6668714284896851,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2734680175781,0.8401563763618469,0.588515043258667,0.5632062554359436,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.27349853515625,0.7090197801589966,0.3440360724925995,1.5843361616134644,288.2734680175781,284.95001220703125,300.3141174316406,291.75408935546875,297.96685791015625,297.2870788574219,288.2734069824219,1.0,0.9571431279182434,0.2404103577136993,0.2404103577136993,1.0,1.0,-5.092540740966797,0.9238669276237488,4.168673515319824,-0.2198662608861923,1.0,1.0,0.0,409.6192321777344,410.0,56507.79296875,0.0,11151.5869140625,1.0,283.1499938964844,286.5295104980469,294.7558898925781,298.3588256835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524220824241638,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.39794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3884.755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115440,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2734680175781,0.8438209295272827,0.5965494513511658,0.5422438383102417,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2734680175781,0.9809500575065612,0.9281627535820008,0.8800424337387085,297.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2734680175781,0.9881094694137572,0.9544652700424194,0.6668714284896851,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2734680175781,0.8401563763618469,0.588515043258667,0.5632062554359436,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.27349853515625,0.7090197801589966,0.3440360724925995,1.5843361616134644,288.2734680175781,284.95001220703125,300.3141174316406,291.75408935546875,297.96685791015625,297.2870788574219,288.2734069824219,1.0,0.9571431279182434,0.2404103577136993,0.2404103577136993,1.0,1.0,-5.092540740966797,0.9238669276237488,4.168673515319824,-0.2198662608861923,1.0,1.0,0.0,409.6192321777344,410.0,56507.79296875,0.0,11151.5869140625,1.0,283.1499938964844,286.5295104980469,294.7558898925781,298.3588256835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524220824241638,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.39794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3884.755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115500,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2722473144531,0.8435370922088623,0.5958899855613708,0.5416591763496399,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.272216796875,0.9807351231575012,0.9274351596832277,0.8793721795082092,297.56842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.272216796875,0.9888255596160888,0.9570404291152954,0.6686400771141052,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2722473144531,0.8401352763175964,0.5884525179862976,0.5631504058837891,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2722473144531,0.7090208530426025,0.3440299034118652,1.5843125581741333,288.272216796875,284.95001220703125,300.3053894042969,291.7471618652344,297.9645080566406,297.28662109375,288.2721862792969,1.0,0.9572204351425172,0.2402676045894622,0.2402676045894622,1.0,1.0,-5.093064785003662,0.923404097557068,4.169660568237305,-0.2204484045505523,1.0,1.0,0.0,409.644775390625,410.0,56495.56640625,0.0,11154.5458984375,1.0,283.1499938964844,286.52880859375,294.7489318847656,298.3509826660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525887370109558,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.41064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3886.253173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115560,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27099609375,0.8432514071464539,0.5952285528182983,0.5410727262496948,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2709655761719,0.980515480041504,0.926697850227356,0.878692626953125,297.5676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2709655761719,0.9895314574241638,0.9596095681190492,0.6704040169715881,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.27099609375,0.8401108384132385,0.5883849263191223,0.5630897879600525,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2710266113281,0.7090195417404175,0.344021588563919,1.5842795372009275,288.27099609375,284.95001220703125,300.2967224121094,291.74029541015625,297.96221923828125,297.2861328125,288.2709350585937,1.0,0.9572927951812744,0.2401230335235595,0.2401230335235595,1.0,1.0,-5.093552112579346,0.9229261875152588,4.170626163482666,-0.2210378795862198,1.0,1.0,0.0,409.6696472167969,410.0,56483.15625,0.0,11157.3115234375,1.0,283.1499938964844,286.5280456542969,294.74200439453125,298.3431701660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527513384819032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.42431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3887.71435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115620,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2684326171875,0.8426727652549744,0.5938977003097534,0.5398924946784973,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2684326171875,0.980057656764984,0.925182282924652,0.8772948384284973,297.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2684326171875,0.9909116625785828,0.9647266864776612,0.6739155650138855,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2684326171875,0.8400489687919617,0.5882280468940735,0.5629479885101318,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2684631347656,0.7090076208114624,0.3439960479736328,1.5841741561889648,288.2684326171875,284.95001220703125,300.2796325683594,291.7267761230469,297.9576721191406,297.28521728515625,288.26837158203125,1.0,0.9574170112609864,0.2398338615894317,0.2398338615894317,1.0,1.0,-5.0943803787231445,0.9219374656677246,4.17244291305542,-0.222217783331871,1.0,1.0,0.0,409.7156677246094,410.0,56457.66796875,0.0,11162.04296875,1.0,283.1499938964844,286.5265197753906,294.7284240722656,298.3277893066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530686736106871,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.4580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3890.56494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115680,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2684326171875,0.8426727652549744,0.5938977003097534,0.5398924946784973,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2684326171875,0.980057656764984,0.925182282924652,0.8772948384284973,297.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2684326171875,0.9909116625785828,0.9647266864776612,0.6739155650138855,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2684326171875,0.8400489687919617,0.5882280468940735,0.5629479885101318,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2684631347656,0.7090076208114624,0.3439960479736328,1.5841741561889648,288.2684326171875,284.95001220703125,300.2796325683594,291.7267761230469,297.9576721191406,297.28521728515625,288.26837158203125,1.0,0.9574170112609864,0.2398338615894317,0.2398338615894317,1.0,1.0,-5.0943803787231445,0.9219374656677246,4.17244291305542,-0.222217783331871,1.0,1.0,0.0,409.7156677246094,410.0,56457.66796875,0.0,11162.04296875,1.0,283.1499938964844,286.5265197753906,294.7284240722656,298.3277893066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530686736106871,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.4580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3890.56494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115740,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2658386230469,0.8420855402946472,0.5925573706626892,0.5387039184570312,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2658386230469,0.979576826095581,0.9236167669296264,0.8758499622344971,297.5644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2658386230469,0.9922519326210022,0.9698165655136108,0.6774076819419861,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2658386230469,0.8399708867073059,0.5880438685417175,0.5627806782722473,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.265869140625,0.7089843153953552,0.3439597487449646,1.5840214490890503,288.2658386230469,284.95001220703125,300.26287841796875,291.7134704589844,297.95318603515625,297.2843017578125,288.2657775878906,1.0,0.957516610622406,0.2395447045564651,0.2395447045564651,1.0,1.0,-5.095029830932617,0.920909583568573,4.1741204261779785,-0.2233975678682327,1.0,1.0,0.0,409.7574768066406,410.0,56431.38671875,0.0,11165.8115234375,1.0,283.1499938964844,286.52496337890625,294.7151184082031,298.3125915527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953375279903412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.49462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3893.318115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115800,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2658386230469,0.8420855402946472,0.5925573706626892,0.5387039184570312,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2658386230469,0.979576826095581,0.9236167669296264,0.8758499622344971,297.5644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2658386230469,0.9922519326210022,0.9698165655136108,0.6774076819419861,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2658386230469,0.8399708867073059,0.5880438685417175,0.5627806782722473,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.265869140625,0.7089843153953552,0.3439597487449646,1.5840214490890503,288.2658386230469,284.95001220703125,300.26287841796875,291.7134704589844,297.95318603515625,297.2843017578125,288.2657775878906,1.0,0.957516610622406,0.2395447045564651,0.2395447045564651,1.0,1.0,-5.095029830932617,0.920909583568573,4.1741204261779785,-0.2233975678682327,1.0,1.0,0.0,409.7574768066406,410.0,56431.38671875,0.0,11165.8115234375,1.0,283.1499938964844,286.52496337890625,294.7151184082031,298.3125915527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953375279903412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.49462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3893.318115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
