time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18115860,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2632141113281,0.8414934873580933,0.5912114381790161,0.5375103950500488,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2632141113281,0.9790819883346558,0.9220237135887146,0.8743792772293091,297.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2632141113281,0.9935591220855712,0.9748938679695128,0.6808906197547913,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2632141113281,0.8398839235305786,0.5878448486328125,0.5625994205474854,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.26324462890625,0.7089549899101257,0.3439176976680755,1.5838433504104614,288.2632141113281,284.95001220703125,300.246337890625,291.70037841796875,297.94879150390625,297.2834167480469,288.2631530761719,1.0,0.9576026201248168,0.2393397688865661,0.2393397688865661,1.0,1.0,-5.095584392547607,0.9201911687850952,4.175393104553223,-0.2242468446493148,1.0,1.0,0.0,409.7969970703125,410.0,56404.7265625,0.0,11169.0576171875,1.0,283.1499938964844,286.5233764648437,294.7019348144531,298.2975769042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536685943603516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.5400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3895.950927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115920,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2632141113281,0.8414934873580933,0.5912114381790161,0.5375103950500488,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2632141113281,0.9790819883346558,0.9220237135887146,0.8743792772293091,297.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2632141113281,0.9935591220855712,0.9748938679695128,0.6808906197547913,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2632141113281,0.8398839235305786,0.5878448486328125,0.5625994205474854,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.26324462890625,0.7089549899101257,0.3439176976680755,1.5838433504104614,288.2632141113281,284.95001220703125,300.246337890625,291.70037841796875,297.94879150390625,297.2834167480469,288.2631530761719,1.0,0.9576026201248168,0.2393397688865661,0.2393397688865661,1.0,1.0,-5.095584392547607,0.9201911687850952,4.175393104553223,-0.2242468446493148,1.0,1.0,0.0,409.7969970703125,410.0,56404.7265625,0.0,11169.0576171875,1.0,283.1499938964844,286.5233764648437,294.7019348144531,298.2975769042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536685943603516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.5400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3895.950927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115980,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.26055908203125,0.840893030166626,0.5898568034172058,0.5363094210624695,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.26055908203125,0.9785647392272948,0.9203850626945496,0.8728660941123962,297.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.26055908203125,0.9948278665542604,0.9799421429634094,0.6843538284301758,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.26055908203125,0.8397810459136963,0.5876195430755615,0.5623939633369446,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2605895996094,0.7089148759841919,0.3438659608364105,1.5836231708526611,288.26055908203125,284.95001220703125,300.23004150390625,291.6874694824219,297.9444885253906,297.2825622558594,288.260498046875,1.0,0.957666277885437,0.2391348183155059,0.2391348183155059,1.0,1.0,-5.095974445343018,0.9194470643997192,4.176527500152588,-0.2250840812921524,1.0,1.0,0.0,409.8338623046875,410.0,56377.3671875,0.0,11171.4267578125,1.0,283.1499938964844,286.521728515625,294.6889953613281,298.28271484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539541602134703,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.58837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3898.513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116040,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.26055908203125,0.840893030166626,0.5898568034172058,0.5363094210624695,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.26055908203125,0.9785647392272948,0.9203850626945496,0.8728660941123962,297.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.26055908203125,0.9948278665542604,0.9799421429634094,0.6843538284301758,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.26055908203125,0.8397810459136963,0.5876195430755615,0.5623939633369446,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2605895996094,0.7089148759841919,0.3438659608364105,1.5836231708526611,288.26055908203125,284.95001220703125,300.23004150390625,291.6874694824219,297.9444885253906,297.2825622558594,288.260498046875,1.0,0.957666277885437,0.2391348183155059,0.2391348183155059,1.0,1.0,-5.095974445343018,0.9194470643997192,4.176527500152588,-0.2250840812921524,1.0,1.0,0.0,409.8338623046875,410.0,56377.3671875,0.0,11171.4267578125,1.0,283.1499938964844,286.521728515625,294.6889953613281,298.28271484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539541602134703,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.58837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3898.513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116100,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2592163085937,0.8405922055244446,0.5891785621643066,0.5357081294059753,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2592163085937,0.9783036708831788,0.9195623993873596,0.8721063137054443,297.560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2592163085937,0.9954522252082824,0.9824663400650024,0.6860851049423218,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2592163085937,0.8397287130355835,0.5875051617622375,0.5622895359992981,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2592468261719,0.7088942527770996,0.3438394963741302,1.5835102796554563,288.2592163085937,284.95001220703125,300.22198486328125,291.6810913085937,297.9423217773437,297.2821350097656,288.2591552734375,1.0,0.9576966166496276,0.2390323430299759,0.2390323430299759,1.0,1.0,-5.096158981323242,0.9190728664398192,4.177086353302002,-0.225502610206604,1.0,1.0,0.0,409.851806640625,410.0,56363.6640625,0.0,11172.552734375,1.0,283.1499938964844,286.5209045410156,294.6825561523437,298.2752990722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540919661521912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.6162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3899.749755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116160,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.25787353515625,0.8402899503707886,0.5884989500045776,0.5351055860519409,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.25787353515625,0.9780386090278624,0.9187322854995728,0.8713395595550537,297.55975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.25787353515625,0.9960681796073914,0.9849855899810792,0.6878132224082947,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.25787353515625,0.8396736979484558,0.5873864889144897,0.5621811747550964,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2579040527344,0.7088718414306641,0.3438114523887634,1.5833905935287476,288.25787353515625,284.95001220703125,300.2139587402344,291.6747436523437,297.9402160644531,297.28173828125,288.2578125,1.0,0.9577233195304872,0.2389065772294998,0.2389065772294998,1.0,1.0,-5.096316337585449,0.91860431432724,4.1777119636535645,-0.2260087728500366,1.0,1.0,0.0,409.8693542480469,410.0,56349.875,0.0,11173.53515625,1.0,283.1499938964844,286.52008056640625,294.6761474609375,298.2679443359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542282819747924,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.65087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3900.97265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116220,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2551574707031,0.8396744132041931,0.5871319770812988,0.5338942408561707,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.255126953125,0.9774853587150574,0.9170345664024352,0.8697715401649475,297.5582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.255126953125,0.9972696304321288,0.9900065064430236,0.691257119178772,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2551574707031,0.839546263217926,0.5871263742446899,0.561943769454956,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.25518798828125,0.7088145613670349,0.3437473177909851,1.5831180810928345,288.255126953125,284.95001220703125,300.19805908203125,291.6621398925781,297.9360046386719,297.28094482421875,288.25506591796875,1.0,0.95775306224823,0.2386550456285476,0.2386550456285476,1.0,1.0,-5.096439838409424,0.9176139831542968,4.178825855255127,-0.2270287275314331,1.0,1.0,0.0,409.906005859375,410.0,56321.3671875,0.0,11174.6552734375,1.0,283.1499938964844,286.5184020996094,294.6635131835937,298.2533569335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544978737831116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.6865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3903.390869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116280,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2551574707031,0.8396744132041931,0.5871319770812988,0.5338942408561707,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.255126953125,0.9774853587150574,0.9170345664024352,0.8697715401649475,297.5582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.255126953125,0.9972696304321288,0.9900065064430236,0.691257119178772,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2551574707031,0.839546263217926,0.5871263742446899,0.561943769454956,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.25518798828125,0.7088145613670349,0.3437473177909851,1.5831180810928345,288.255126953125,284.95001220703125,300.19805908203125,291.6621398925781,297.9360046386719,297.28094482421875,288.25506591796875,1.0,0.95775306224823,0.2386550456285476,0.2386550456285476,1.0,1.0,-5.096439838409424,0.9176139831542968,4.178825855255127,-0.2270287275314331,1.0,1.0,0.0,409.906005859375,410.0,56321.3671875,0.0,11174.6552734375,1.0,283.1499938964844,286.5184020996094,294.6635131835937,298.2533569335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544978737831116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.6865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3903.390869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116340,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.252197265625,0.8390161395072937,0.5857540965080261,0.5326763391494751,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2521667480469,0.9768718481063844,0.9152957797050476,0.8681685328483582,297.5572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2521667480469,0.9982823729515076,0.9949328899383544,0.6943265199661255,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.252197265625,0.8393692970275879,0.5868398547172546,0.5616849064826965,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2522277832031,0.7087162137031555,0.3436740636825561,1.582818865776062,288.252197265625,284.95001220703125,300.1822814941406,291.6496276855469,297.9320373535156,297.2803649902344,288.2521057128906,1.0,0.9577162265777588,0.2384035140275955,0.2384035140275955,1.0,1.0,-5.095972061157227,0.9164941906929016,4.179477691650391,-0.2280395179986953,1.0,1.0,0.0,409.9753112792969,410.0,56289.78125,0.0,11173.0498046875,1.0,283.1499938964844,286.5165100097656,294.6509704589844,298.2387084960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547515511512756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.48779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3905.66552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116400,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.252197265625,0.8390161395072937,0.5857540965080261,0.5326763391494751,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2521667480469,0.9768718481063844,0.9152957797050476,0.8681685328483582,297.5572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2521667480469,0.9982823729515076,0.9949328899383544,0.6943265199661255,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.252197265625,0.8393692970275879,0.5868398547172546,0.5616849064826965,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2522277832031,0.7087162137031555,0.3436740636825561,1.582818865776062,288.252197265625,284.95001220703125,300.1822814941406,291.6496276855469,297.9320373535156,297.2803649902344,288.2521057128906,1.0,0.9577162265777588,0.2384035140275955,0.2384035140275955,1.0,1.0,-5.095972061157227,0.9164941906929016,4.179477691650391,-0.2280395179986953,1.0,1.0,0.0,409.9753112792969,410.0,56289.78125,0.0,11173.0498046875,1.0,283.1499938964844,286.5165100097656,294.6509704589844,298.2387084960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547515511512756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.48779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3905.66552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116460,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2492980957031,0.8383550643920898,0.5843750238418579,0.531457781791687,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2492980957031,0.9762490391731262,0.9135494828224182,0.8665586709976196,297.5560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.249267578125,0.9990000128746032,0.9999345541000366,0.6972971558570862,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2492980957031,0.8391883969306946,0.5865492820739746,0.5614226460456848,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.24932861328125,0.7086148262023926,0.3435993790626526,1.5825157165527344,288.2492980957031,284.95001220703125,300.1666259765625,291.63720703125,297.927978515625,297.2796936035156,288.24920654296875,1.0,0.9576910138130188,0.2382055073976516,0.2382055073976516,1.0,1.0,-5.095602989196777,0.9156056642532348,4.179997444152832,-0.2288312017917633,1.0,1.0,0.0,410.056640625,410.0,56258.71484375,0.0,11171.5458984375,1.0,283.1499938964844,286.5146789550781,294.63848876953125,298.2241516113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550041556358336,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.36572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3907.9296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116520,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2492980957031,0.8383550643920898,0.5843750238418579,0.531457781791687,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2492980957031,0.9762490391731262,0.9135494828224182,0.8665586709976196,297.5560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.249267578125,0.9990000128746032,0.9999345541000366,0.6972971558570862,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2492980957031,0.8391883969306946,0.5865492820739746,0.5614226460456848,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.24932861328125,0.7086148262023926,0.3435993790626526,1.5825157165527344,288.2492980957031,284.95001220703125,300.1666259765625,291.63720703125,297.927978515625,297.2796936035156,288.24920654296875,1.0,0.9576910138130188,0.2382055073976516,0.2382055073976516,1.0,1.0,-5.095602989196777,0.9156056642532348,4.179997444152832,-0.2288312017917633,1.0,1.0,0.0,410.056640625,410.0,56258.71484375,0.0,11171.5458984375,1.0,283.1499938964844,286.5146789550781,294.63848876953125,298.2241516113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550041556358336,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.36572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3907.9296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116580,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.24542236328125,0.8374298810958862,0.582972526550293,0.5302407741546631,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.24542236328125,0.9753100275993348,0.9117568135261536,0.864929735660553,297.55712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.24542236328125,0.9990000128746032,1.0,0.6982722282409668,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.24542236328125,0.8387376666069031,0.5862246155738831,0.5611518621444702,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2454833984375,0.7082671523094177,0.343507170677185,1.582237720489502,288.24542236328125,284.95001220703125,300.1510314941406,291.6248779296875,297.924560546875,297.27984619140625,288.24530029296875,1.0,0.9574368596076964,0.2380075007677078,0.2380075007677078,1.0,1.0,-5.092696189880371,0.9141684770584106,4.17852783203125,-0.2295603603124618,1.0,1.0,0.0,410.4571533203125,410.0,56213.3515625,0.0,11159.9052734375,1.0,283.1499938964844,286.5119934082031,294.6260070800781,298.208984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552240371704102,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3909.89990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116640,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.24542236328125,0.8374298810958862,0.582972526550293,0.5302407741546631,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.24542236328125,0.9753100275993348,0.9117568135261536,0.864929735660553,297.55712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.24542236328125,0.9990000128746032,1.0,0.6982722282409668,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.24542236328125,0.8387376666069031,0.5862246155738831,0.5611518621444702,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2454833984375,0.7082671523094177,0.343507170677185,1.582237720489502,288.24542236328125,284.95001220703125,300.1510314941406,291.6248779296875,297.924560546875,297.27984619140625,288.24530029296875,1.0,0.9574368596076964,0.2380075007677078,0.2380075007677078,1.0,1.0,-5.092696189880371,0.9141684770584106,4.17852783203125,-0.2295603603124618,1.0,1.0,0.0,410.4571533203125,410.0,56213.3515625,0.0,11159.9052734375,1.0,283.1499938964844,286.5119934082031,294.6260070800781,298.208984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552240371704102,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3909.89990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116700,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.24334716796875,0.8369693756103516,0.5822646021842957,0.5296249389648438,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2433166503906,0.9748371839523317,0.9108421802520752,0.8640970587730408,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2433166503906,0.9990000128746032,1.0,0.6984478235244751,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.24334716796875,0.8385116457939148,0.5860496759414673,0.5610034465789795,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2433776855469,0.7080947756767273,0.3434581458568573,1.5820776224136353,288.2433166503906,284.95001220703125,300.14324951171875,291.61871337890625,297.9231872558594,297.28033447265625,288.2431945800781,1.0,0.9572414755821228,0.2379084825515747,0.2379084825515747,1.0,1.0,-5.090799331665039,0.913353681564331,4.177445411682129,-0.2299433946609497,1.0,1.0,0.0,410.6167602539063,410.0,56188.8125,0.0,11151.4169921875,1.0,283.1499938964844,286.5105285644531,294.6197204589844,298.201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955312728881836,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.2001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3910.69482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116760,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412414550781,0.8365224003791809,0.581554651260376,0.5290058851242065,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412109375,0.9743759036064148,0.9099177718162536,0.8632538318634033,297.5606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412109375,0.9990000128746032,1.0,0.6985753178596497,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2412414550781,0.8382972478866577,0.5858680605888367,0.5608474612236023,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.24127197265625,0.7079351544380188,0.3434087336063385,1.5819092988967896,288.2412109375,284.95001220703125,300.135498046875,291.6125793457031,297.9219665527344,297.281005859375,288.2410888671875,1.0,0.9570216536521912,0.2377875447273254,0.2377875447273254,1.0,1.0,-5.088798999786377,0.9124334454536438,4.176365852355957,-0.230409175157547,1.0,1.0,0.0,410.7423706054688,410.0,56164.0390625,0.0,11142.1240234375,1.0,283.1499938964844,286.5090637207031,294.6134948730469,298.1933288574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553927779197692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.33251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3911.412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116820,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.23699951171875,0.8356596827507019,0.5801296830177307,0.5277602672576904,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2369689941406,0.9734784960746764,0.9080437421798706,0.8615407347679138,297.5649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2369689941406,0.9989632964134216,1.0,0.6987500786781311,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.23699951171875,0.8378944993019104,0.585487961769104,0.5605166554450989,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2370300292969,0.7076460719108582,0.3433091640472412,1.5815560817718506,288.2369689941406,284.95001220703125,300.1199951171875,291.60028076171875,297.9197082519531,297.2825927734375,288.2368469238281,1.0,0.9565335512161256,0.2375456690788269,0.2375456690788269,1.0,1.0,-5.084616184234619,0.9105435609817504,4.174072742462158,-0.2313509136438369,1.0,1.0,0.0,410.9184875488281,410.0,56114.11328125,0.0,11121.958984375,1.0,283.1499938964844,286.5060729980469,294.60107421875,298.1776733398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555374383926392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3912.7080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116880,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.23699951171875,0.8356596827507019,0.5801296830177307,0.5277602672576904,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2369689941406,0.9734784960746764,0.9080437421798706,0.8615407347679138,297.5649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2369689941406,0.9989632964134216,1.0,0.6987500786781311,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.23699951171875,0.8378944993019104,0.585487961769104,0.5605166554450989,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2370300292969,0.7076460719108582,0.3433091640472412,1.5815560817718506,288.2369689941406,284.95001220703125,300.1199951171875,291.60028076171875,297.9197082519531,297.2825927734375,288.2368469238281,1.0,0.9565335512161256,0.2375456690788269,0.2375456690788269,1.0,1.0,-5.084616184234619,0.9105435609817504,4.174072742462158,-0.2313509136438369,1.0,1.0,0.0,410.9184875488281,410.0,56114.11328125,0.0,11121.958984375,1.0,283.1499938964844,286.5060729980469,294.60107421875,298.1776733398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555374383926392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3912.7080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116940,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.23272705078125,0.8348234295845032,0.5786988139152527,0.5265071392059326,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2326965332031,0.9725974202156068,0.9061383605003356,0.8597959280014038,297.5696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2326965332031,0.9987993836402892,1.0,0.6988683938980103,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.23272705078125,0.8375115990638733,0.5850870013237,0.5601639151573181,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2327575683594,0.7073826193809509,0.3432083129882812,1.5811870098114014,288.23272705078125,284.95001220703125,300.1044616699219,291.5879821777344,297.9176025390625,297.28436279296875,288.23260498046875,1.0,0.9560034275054932,0.2373037785291671,0.2373037785291671,1.0,1.0,-5.080273628234863,0.90861976146698,4.171653747558594,-0.2322900742292404,1.0,1.0,0.0,411.0301208496094,410.0,56063.75,0.0,11100.4306640625,1.0,283.1499938964844,286.5030517578125,294.58868408203125,298.1620483398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955671489238739,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3913.908447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117000,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.23272705078125,0.8348234295845032,0.5786988139152527,0.5265071392059326,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2326965332031,0.9725974202156068,0.9061383605003356,0.8597959280014038,297.5696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2326965332031,0.9987993836402892,1.0,0.6988683938980103,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.23272705078125,0.8375115990638733,0.5850870013237,0.5601639151573181,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2327575683594,0.7073826193809509,0.3432083129882812,1.5811870098114014,288.23272705078125,284.95001220703125,300.1044616699219,291.5879821777344,297.9176025390625,297.28436279296875,288.23260498046875,1.0,0.9560034275054932,0.2373037785291671,0.2373037785291671,1.0,1.0,-5.080273628234863,0.90861976146698,4.171653747558594,-0.2322900742292404,1.0,1.0,0.0,411.0301208496094,410.0,56063.75,0.0,11100.4306640625,1.0,283.1499938964844,286.5030517578125,294.58868408203125,298.1620483398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955671489238739,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3913.908447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117060,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2284545898437,0.8340001702308655,0.5772623419761658,0.5252479910850525,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2284240722656,0.9717184901237488,0.9042068719863892,0.8580250144004822,297.5744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2284240722656,0.9986464977264404,1.0,0.6989536881446838,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2284240722656,0.8371366858482361,0.584669291973114,0.5597937703132629,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2284851074219,0.7071320414543152,0.343105673789978,1.5808055400848389,288.2284240722656,284.95001220703125,300.0888977050781,291.5756530761719,297.9155578613281,297.2862854003906,288.2283020019531,1.0,0.9554463624954224,0.2371508330106735,0.2371508330106735,1.0,1.0,-5.075817108154297,0.9070191979408264,4.168797969818115,-0.2328790128231048,1.0,1.0,0.0,411.1060180664063,410.0,56012.921875,0.0,11078.025390625,1.0,283.1499938964844,286.5000305175781,294.5763244628906,298.1463928222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955801248550415,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.99853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3915.070556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117120,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2284545898437,0.8340001702308655,0.5772623419761658,0.5252479910850525,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2284240722656,0.9717184901237488,0.9042068719863892,0.8580250144004822,297.5744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2284240722656,0.9986464977264404,1.0,0.6989536881446838,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2284240722656,0.8371366858482361,0.584669291973114,0.5597937703132629,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2284851074219,0.7071320414543152,0.343105673789978,1.5808055400848389,288.2284240722656,284.95001220703125,300.0888977050781,291.5756530761719,297.9155578613281,297.2862854003906,288.2283020019531,1.0,0.9554463624954224,0.2371508330106735,0.2371508330106735,1.0,1.0,-5.075817108154297,0.9070191979408264,4.168797969818115,-0.2328790128231048,1.0,1.0,0.0,411.1060180664063,410.0,56012.921875,0.0,11078.025390625,1.0,283.1499938964844,286.5000305175781,294.5763244628906,298.1463928222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955801248550415,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.99853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3915.070556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117180,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2240905761719,0.8331834077835083,0.5758192539215088,0.5239823460578918,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2240905761719,0.9708340764045716,0.9022467136383056,0.8562263250350952,297.579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2240905761719,0.998494267463684,1.0,0.6990159153938293,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2240905761719,0.8367633819580078,0.5842335820198059,0.5594058632850647,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2241516113281,0.7068883776664734,0.3430002629756927,1.580409049987793,288.2240905761719,284.95001220703125,300.0732727050781,291.5632629394531,297.91357421875,297.2882385253906,288.2239685058594,1.0,0.9548671245574952,0.2369978874921798,0.2369978874921798,1.0,1.0,-5.0712504386901855,0.9054063558578492,4.165843963623047,-0.2334537059068679,1.0,1.0,0.0,411.1576232910156,410.0,55961.4609375,0.0,11054.8779296875,1.0,283.1499938964844,286.4969482421875,294.5639038085937,298.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559282660484314,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.12841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3916.208251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117240,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2240905761719,0.8331834077835083,0.5758192539215088,0.5239823460578918,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2240905761719,0.9708340764045716,0.9022467136383056,0.8562263250350952,297.579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2240905761719,0.998494267463684,1.0,0.6990159153938293,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2240905761719,0.8367633819580078,0.5842335820198059,0.5594058632850647,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2241516113281,0.7068883776664734,0.3430002629756927,1.580409049987793,288.2240905761719,284.95001220703125,300.0732727050781,291.5632629394531,297.91357421875,297.2882385253906,288.2239685058594,1.0,0.9548671245574952,0.2369978874921798,0.2369978874921798,1.0,1.0,-5.0712504386901855,0.9054063558578492,4.165843963623047,-0.2334537059068679,1.0,1.0,0.0,411.1576232910156,410.0,55961.4609375,0.0,11054.8779296875,1.0,283.1499938964844,286.4969482421875,294.5639038085937,298.13067626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559282660484314,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.12841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3916.208251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117300,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.221923828125,0.8327755928039551,0.5750956535339355,0.5233476758003235,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2218933105469,0.9703882932662964,0.9012588262557985,0.8553195595741272,297.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2218933105469,0.9984170794487,1.0,0.6990404725074768,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.221923828125,0.8365761637687683,0.5840109586715698,0.5592072010040283,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2219543457031,0.706767201423645,0.3429466485977173,1.5802066326141355,288.221923828125,284.95001220703125,300.0654296875,291.5570678710937,297.9125671386719,297.28924560546875,288.2217712402344,1.0,0.9545724391937256,0.2369214296340942,0.2369214296340942,1.0,1.0,-5.068939208984375,0.9045941829681396,4.164345264434815,-0.2337401360273361,1.0,1.0,0.0,411.1791687011719,410.0,55935.546875,0.0,11043.1318359375,1.0,283.1499938964844,286.4953918457031,294.55767822265625,298.1227722167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559922218322754,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.17431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3916.780517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117360,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2197265625,0.8323678374290466,0.5743710994720459,0.5227120518684387,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2196960449219,0.9699400067329408,0.9002670645713806,0.8544090986251831,297.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2196960449219,0.9983391165733336,1.0,0.699061393737793,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2197265625,0.836388349533081,0.583785891532898,0.5590062737464905,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.21978759765625,0.706646203994751,0.3428926169872284,1.5800021886825562,288.2197265625,284.95001220703125,300.0575561523437,291.5508117675781,297.9115905761719,297.2902526855469,288.2196044921875,1.0,0.9542749524116516,0.2368626594543457,0.2368626594543457,1.0,1.0,-5.066611289978027,0.9038455486297609,4.162765502929688,-0.2339588552713394,1.0,1.0,0.0,411.1989135742188,410.0,55909.515625,0.0,11031.2958984375,1.0,283.1499938964844,286.49383544921875,294.55145263671875,298.1148986816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560570120811462,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.20751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3917.36083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117420,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2153015136719,0.8315509557723999,0.5729150772094727,0.5214345455169678,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2152709960937,0.9690309762954712,0.8982564210891724,0.8525627255439758,297.5889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2152709960937,0.9981813430786132,1.0,0.6990936994552612,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2153015136719,0.8360075950622559,0.5833192467689514,0.5585887432098389,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.21533203125,0.7064034938812256,0.3427808880805969,1.5795769691467283,288.2152709960937,284.95001220703125,300.04168701171875,291.5382385253906,297.9095458984375,297.292236328125,288.21514892578125,1.0,0.9536656737327576,0.2367451190948486,0.2367451190948486,1.0,1.0,-5.061866283416748,0.9023372530937196,4.159528732299805,-0.2343865931034088,1.0,1.0,0.0,411.22955322265625,410.0,55856.69921875,0.0,11007.119140625,1.0,283.1499938964844,286.4906921386719,294.53887939453125,298.09893798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561840295791626,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.18359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3918.498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117480,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2153015136719,0.8315509557723999,0.5729150772094727,0.5214345455169678,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2152709960937,0.9690309762954712,0.8982564210891724,0.8525627255439758,297.5889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2152709960937,0.9981813430786132,1.0,0.6990936994552612,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2153015136719,0.8360075950622559,0.5833192467689514,0.5585887432098389,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.21533203125,0.7064034938812256,0.3427808880805969,1.5795769691467283,288.2152709960937,284.95001220703125,300.04168701171875,291.5382385253906,297.9095458984375,297.292236328125,288.21514892578125,1.0,0.9536656737327576,0.2367451190948486,0.2367451190948486,1.0,1.0,-5.061866283416748,0.9023372530937196,4.159528732299805,-0.2343865931034088,1.0,1.0,0.0,411.22955322265625,410.0,55856.69921875,0.0,11007.119140625,1.0,283.1499938964844,286.4906921386719,294.53887939453125,298.09893798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561840295791626,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.18359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3918.498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117540,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2107849121094,0.8307310342788696,0.5714526772499084,0.5201514959335327,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2107849121094,0.96810644865036,0.8962223529815674,0.850694477558136,297.5936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.21075439453125,0.9980196952819824,1.0,0.6991163492202759,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2107849121094,0.8356207609176636,0.5828385353088379,0.5581579804420471,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2108459472656,0.7061582207679749,0.3426656424999237,1.5791364908218384,288.2107849121094,284.95001220703125,300.0256652832031,291.5255432128906,297.9075012207031,297.2942199707031,288.2106628417969,1.0,0.953045129776001,0.2366275787353515,0.2366275787353515,1.0,1.0,-5.057043552398682,0.900812804698944,4.156230926513672,-0.2348123490810394,1.0,1.0,0.0,411.2561950683594,410.0,55803.11328125,0.0,10982.5439453125,1.0,283.1499938964844,286.48748779296875,294.52618408203125,298.08282470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563118815422058,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.0625,0.0,1953.8612060546875,1895.4371337890625,0.0,3919.642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117600,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2107849121094,0.8307310342788696,0.5714526772499084,0.5201514959335327,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2107849121094,0.96810644865036,0.8962223529815674,0.850694477558136,297.5936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.21075439453125,0.9980196952819824,1.0,0.6991163492202759,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2107849121094,0.8356207609176636,0.5828385353088379,0.5581579804420471,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2108459472656,0.7061582207679749,0.3426656424999237,1.5791364908218384,288.2107849121094,284.95001220703125,300.0256652832031,291.5255432128906,297.9075012207031,297.2942199707031,288.2106628417969,1.0,0.953045129776001,0.2366275787353515,0.2366275787353515,1.0,1.0,-5.057043552398682,0.900812804698944,4.156230926513672,-0.2348123490810394,1.0,1.0,0.0,411.2561950683594,410.0,55803.11328125,0.0,10982.5439453125,1.0,283.1499938964844,286.48748779296875,294.52618408203125,298.08282470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563118815422058,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.0625,0.0,1953.8612060546875,1895.4371337890625,0.0,3919.642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117660,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.20623779296875,0.829906702041626,0.5699831247329712,0.5188621282577515,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2062072753906,0.9671644568443298,0.8941625952720642,0.848802387714386,297.5982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2062072753906,0.9978546500205994,1.0,0.6991323828697205,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2062072753906,0.8352266550064087,0.5823428630828857,0.5577132701873779,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2062683105469,0.7059091925621033,0.342546284198761,1.5786784887313845,288.2062072753906,284.95001220703125,300.00946044921875,291.5127258300781,297.9053649902344,297.29620361328125,288.2060852050781,1.0,0.952413022518158,0.2365182936191558,0.2365182936191558,1.0,1.0,-5.052137851715088,0.8993028402328491,4.152834892272949,-0.2352049052715301,1.0,1.0,0.0,411.2799682617188,410.0,55748.66796875,0.0,10957.560546875,1.0,283.1499938964844,286.4842224121094,294.5133361816406,298.0664978027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564406871795654,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.83056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3920.794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
