time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18117720,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.20623779296875,0.829906702041626,0.5699831247329712,0.5188621282577515,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2062072753906,0.9671644568443298,0.8941625952720642,0.848802387714386,297.5982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2062072753906,0.9978546500205994,1.0,0.6991323828697205,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2062072753906,0.8352266550064087,0.5823428630828857,0.5577132701873779,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2062683105469,0.7059091925621033,0.342546284198761,1.5786784887313845,288.2062072753906,284.95001220703125,300.00946044921875,291.5127258300781,297.9053649902344,297.29620361328125,288.2060852050781,1.0,0.952413022518158,0.2365182936191558,0.2365182936191558,1.0,1.0,-5.052137851715088,0.8993028402328491,4.152834892272949,-0.2352049052715301,1.0,1.0,0.0,411.2799682617188,410.0,55748.66796875,0.0,10957.560546875,1.0,283.1499938964844,286.4842224121094,294.5133361816406,298.0664978027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564406871795654,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.83056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3920.794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117780,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015686035156,0.8290776610374451,0.5685063600540161,0.517566442489624,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015686035156,0.9662047028541564,0.8920775651931763,0.8468866944313049,297.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015380859375,0.997687041759491,1.0,0.6991452574729919,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015686035156,0.8348254561424255,0.5818331241607666,0.5572552680969238,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2016296386719,0.7056561708450317,0.342422604560852,1.5782020092010498,288.2015686035156,284.95001220703125,299.9930114746094,291.49969482421875,297.90313720703125,297.2981262207031,288.2014465332031,1.0,0.9517703056335448,0.236408993601799,0.236408993601799,1.0,1.0,-5.047154903411865,0.8977774977684021,4.149377346038818,-0.2355956733226776,1.0,1.0,0.0,411.3014831542969,410.0,55693.3203125,0.0,10932.203125,1.0,283.1499938964844,286.4809265136719,294.50030517578125,298.04998779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565708637237548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.4775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3921.960205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117840,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015686035156,0.8290776610374451,0.5685063600540161,0.517566442489624,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015686035156,0.9662047028541564,0.8920775651931763,0.8468866944313049,297.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015380859375,0.997687041759491,1.0,0.6991452574729919,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015686035156,0.8348254561424255,0.5818331241607666,0.5572552680969238,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2016296386719,0.7056561708450317,0.342422604560852,1.5782020092010498,288.2015686035156,284.95001220703125,299.9930114746094,291.49969482421875,297.90313720703125,297.2981262207031,288.2014465332031,1.0,0.9517703056335448,0.236408993601799,0.236408993601799,1.0,1.0,-5.047154903411865,0.8977774977684021,4.149377346038818,-0.2355956733226776,1.0,1.0,0.0,411.3014831542969,410.0,55693.3203125,0.0,10932.203125,1.0,283.1499938964844,286.4809265136719,294.50030517578125,298.04998779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565708637237548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.4775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3921.960205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117900,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1992492675781,0.8286616206169128,0.5677658915519714,0.516916811466217,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.19921875,0.9657191038131714,0.8910284042358398,0.8459227085113525,297.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.19921875,0.997602641582489,1.0,0.6991515159606934,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1992492675781,0.8346229195594788,0.5815746784210205,0.5570229291915894,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.19927978515625,0.7055284976959229,0.3423596024513244,1.5779589414596558,288.19921875,284.95001220703125,299.9847106933594,291.4931030273437,297.90203857421875,297.299072265625,288.1990966796875,1.0,0.9514462351799012,0.2363543510437011,0.2363543510437011,1.0,1.0,-5.044642448425293,0.8970104455947876,4.147632122039795,-0.235790804028511,1.0,1.0,0.0,411.3119812011719,410.0,55665.41796875,0.0,10919.43359375,1.0,283.1499938964844,286.479248046875,294.4937438964844,298.0416564941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566389322280884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.2705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3922.56884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117960,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1968688964844,0.828244686126709,0.5670241117477417,0.5162660479545593,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1968688964844,0.965229868888855,0.8899746537208557,0.8449544310569763,297.6070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.19683837890625,0.9975180625915528,1.0,0.6991577744483948,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1968688964844,0.834419310092926,0.5813138484954834,0.5567883849143982,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1969299316406,0.7054001092910767,0.3422957956790924,1.5777122974395752,288.1968688964844,284.95001220703125,299.9763488769531,291.4864807128906,297.90087890625,297.3000183105469,288.1967163085937,1.0,0.9511203169822692,0.2363191992044448,0.2363191992044448,1.0,1.0,-5.042117595672607,0.8963140249252319,4.145803451538086,-0.2359126806259155,1.0,1.0,0.0,411.3220520019531,410.0,55637.30078125,0.0,10906.603515625,1.0,283.1499938964844,286.4775695800781,294.48712158203125,298.03326416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567084312438964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.03271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3923.190673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118020,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.19207763671875,0.8274058103561401,0.565533459186554,0.5149582028388977,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1920471191406,0.9642351865768432,0.887843132019043,0.8429955840110779,297.6112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1920471191406,0.9973472952842712,1.0,0.6991704106330872,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.19207763671875,0.8340055346488953,0.5807802677154541,0.5563079714775085,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1921081542969,0.7051389813423157,0.3421636819839477,1.5771998167037964,288.1920471191406,284.95001220703125,299.9593811035156,291.4730529785156,297.8984680175781,297.3018493652344,288.1919250488281,1.0,0.9504592418670654,0.2362489104270935,0.2362489104270935,1.0,1.0,-5.036997318267822,0.8949154019355774,4.142081737518311,-0.2361472845077514,1.0,1.0,0.0,411.34088134765625,410.0,55580.0625,0.0,10880.6064453125,1.0,283.1499938964844,286.4741516113281,294.4736633300781,298.01617431640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568438529968262,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.40625,0.0,1953.8612060546875,1895.4371337890625,0.0,3924.402099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118080,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.19207763671875,0.8274058103561401,0.565533459186554,0.5149582028388977,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1920471191406,0.9642351865768432,0.887843132019043,0.8429955840110779,297.6112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1920471191406,0.9973472952842712,1.0,0.6991704106330872,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.19207763671875,0.8340055346488953,0.5807802677154541,0.5563079714775085,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1921081542969,0.7051389813423157,0.3421636819839477,1.5771998167037964,288.1920471191406,284.95001220703125,299.9593811035156,291.4730529785156,297.8984680175781,297.3018493652344,288.1919250488281,1.0,0.9504592418670654,0.2362489104270935,0.2362489104270935,1.0,1.0,-5.036997318267822,0.8949154019355774,4.142081737518311,-0.2361472845077514,1.0,1.0,0.0,411.34088134765625,410.0,55580.0625,0.0,10880.6064453125,1.0,283.1499938964844,286.4741516113281,294.4736633300781,298.01617431640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568438529968262,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.40625,0.0,1953.8612060546875,1895.4371337890625,0.0,3924.402099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118140,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.18719482421875,0.8265613913536072,0.564035952091217,0.5136444568634033,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1871643066406,0.9632227420806884,0.8856896758079529,0.8410163521766663,297.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1871643066406,0.9971746206283568,1.0,0.6991832256317139,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18719482421875,0.8335859179496765,0.5802364945411682,0.5558180212974548,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.187255859375,0.7048733830451965,0.3420273661613464,1.576669454574585,288.18719482421875,284.95001220703125,299.9421081542969,291.4593505859375,297.8959655761719,297.3036193847656,288.1870422363281,1.0,0.9497896432876588,0.2361786216497421,0.2361786216497421,1.0,1.0,-5.031811237335205,0.893502950668335,4.138308525085449,-0.2363816946744918,1.0,1.0,0.0,411.35931396484375,410.0,55521.921875,0.0,10854.3193359375,1.0,283.1499938964844,286.470703125,294.4599914550781,297.99884033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569846391677856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.64794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3925.661376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118200,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.18719482421875,0.8265613913536072,0.564035952091217,0.5136444568634033,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1871643066406,0.9632227420806884,0.8856896758079529,0.8410163521766663,297.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1871643066406,0.9971746206283568,1.0,0.6991832256317139,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18719482421875,0.8335859179496765,0.5802364945411682,0.5558180212974548,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.187255859375,0.7048733830451965,0.3420273661613464,1.576669454574585,288.18719482421875,284.95001220703125,299.9421081542969,291.4593505859375,297.8959655761719,297.3036193847656,288.1870422363281,1.0,0.9497896432876588,0.2361786216497421,0.2361786216497421,1.0,1.0,-5.031811237335205,0.893502950668335,4.138308525085449,-0.2363816946744918,1.0,1.0,0.0,411.35931396484375,410.0,55521.921875,0.0,10854.3193359375,1.0,283.1499938964844,286.470703125,294.4599914550781,297.99884033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569846391677856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.64794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3925.661376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118260,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1822509765625,0.8257115483283997,0.5625318288803101,0.5123249292373657,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1822204589844,0.9621930718421936,0.8835153579711914,0.8390177488327026,297.6190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1822204589844,0.997000217437744,1.0,0.6991961002349854,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1822204589844,0.8331611752510071,0.5796840190887451,0.5553197860717773,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1822814941406,0.7046035528182983,0.3418868780136108,1.5761213302612305,288.1822204589844,284.95001220703125,299.9244689941406,291.4454040527344,297.8933410644531,297.30535888671875,288.1820678710937,1.0,0.9491122364997864,0.2360701113939285,0.2360701113939285,1.0,1.0,-5.02656364440918,0.8919293880462646,4.134634017944336,-0.2367642670869827,1.0,1.0,0.0,411.3771667480469,410.0,55462.796875,0.0,10827.763671875,1.0,283.1499938964844,286.4671630859375,294.4460754394531,297.981201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571313858032228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.7412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3926.973876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118320,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1822509765625,0.8257115483283997,0.5625318288803101,0.5123249292373657,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1822204589844,0.9621930718421936,0.8835153579711914,0.8390177488327026,297.6190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1822204589844,0.997000217437744,1.0,0.6991961002349854,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1822204589844,0.8331611752510071,0.5796840190887451,0.5553197860717773,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1822814941406,0.7046035528182983,0.3418868780136108,1.5761213302612305,288.1822204589844,284.95001220703125,299.9244689941406,291.4454040527344,297.8933410644531,297.30535888671875,288.1820678710937,1.0,0.9491122364997864,0.2360701113939285,0.2360701113939285,1.0,1.0,-5.02656364440918,0.8919293880462646,4.134634017944336,-0.2367642670869827,1.0,1.0,0.0,411.3771667480469,410.0,55462.796875,0.0,10827.763671875,1.0,283.1499938964844,286.4671630859375,294.4460754394531,297.981201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571313858032228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.7412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3926.973876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118380,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1771850585937,0.8248550295829773,0.5610195398330688,0.5109983682632446,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1771545410156,0.961143672466278,0.8813157081604004,0.8369956016540527,297.6227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1771240234375,0.9968236684799194,1.0,0.6992092132568359,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1771545410156,0.8327305316925049,0.5791221261024475,0.5548126697540283,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1772155761719,0.7043282985687256,0.3417410254478454,1.5755503177642822,288.1771545410156,284.95001220703125,299.906494140625,291.43115234375,297.8905639648437,297.3069763183594,288.177001953125,1.0,0.94842529296875,0.2359616011381149,0.2359616011381149,1.0,1.0,-5.021241664886475,0.8903355598449707,4.130906105041504,-0.2371517568826675,1.0,1.0,0.0,411.39459228515625,410.0,55402.42578125,0.0,10800.8740234375,1.0,283.1499938964844,286.46356201171875,294.43182373046875,297.963134765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572798609733582,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.6435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3928.30126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118440,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1771850585937,0.8248550295829773,0.5610195398330688,0.5109983682632446,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1771545410156,0.961143672466278,0.8813157081604004,0.8369956016540527,297.6227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1771240234375,0.9968236684799194,1.0,0.6992092132568359,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1771545410156,0.8327305316925049,0.5791221261024475,0.5548126697540283,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1772155761719,0.7043282985687256,0.3417410254478454,1.5755503177642822,288.1771545410156,284.95001220703125,299.906494140625,291.43115234375,297.8905639648437,297.3069763183594,288.177001953125,1.0,0.94842529296875,0.2359616011381149,0.2359616011381149,1.0,1.0,-5.021241664886475,0.8903355598449707,4.130906105041504,-0.2371517568826675,1.0,1.0,0.0,411.39459228515625,410.0,55402.42578125,0.0,10800.8740234375,1.0,283.1499938964844,286.46356201171875,294.43182373046875,297.963134765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572798609733582,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.6435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3928.30126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118500,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.17462158203125,0.8244246244430542,0.5602610111236572,0.5103330016136169,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1745910644531,0.9606127142906188,0.8802090883255005,0.8359782099723816,297.6244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1745910644531,0.9967346787452698,1.0,0.6992157697677612,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.17462158203125,0.832513689994812,0.5788390040397644,0.5545570254325867,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1746520996094,0.7041890621185303,0.3416666388511657,1.5752586126327517,288.1745910644531,284.95001220703125,299.8973388671875,291.4239196777344,297.8891296386719,297.30780029296875,288.1744384765625,1.0,0.948079228401184,0.2359073460102081,0.2359073460102081,1.0,1.0,-5.01855993270874,0.8895342350006104,4.129025459289551,-0.2373454868793487,1.0,1.0,0.0,411.4034118652344,410.0,55371.9296875,0.0,10787.3447265625,1.0,283.1499938964844,286.46173095703125,294.42462158203125,297.9540100097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573583602905272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.04736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3929.003173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118560,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1720275878906,0.8239928483963013,0.559501051902771,0.509666383266449,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1719970703125,0.9600776433944702,0.8790979385375977,0.8349566459655762,297.626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1719970703125,0.9966453313827516,1.0,0.6992223858833313,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1720275878906,0.8322960138320923,0.5785543918609619,0.5542999505996704,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.17205810546875,0.7040488719940186,0.3415912687778473,1.5749626159667969,288.1719970703125,284.95001220703125,299.8880920410156,291.4165954589844,297.8876647949219,297.3085632324219,288.171875,1.0,0.9477314352989196,0.2358897477388382,0.2358897477388382,1.0,1.0,-5.015865325927734,0.8888674378395081,4.126997947692871,-0.2374022603034973,1.0,1.0,0.0,411.4121398925781,410.0,55341.1484375,0.0,10773.7587890625,1.0,283.1499938964844,286.4598999023437,294.4173278808594,297.9447937011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574390649795532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.40625,0.0,1953.8612060546875,1895.4371337890625,0.0,3929.724853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118620,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.166748046875,0.8231223821640015,0.5579725503921509,0.5083256363868713,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1667175292969,0.9589895009994508,0.8768498301506042,0.8328895568847656,297.6294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1667175292969,0.9964646100997924,1.0,0.699235737323761,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.166748046875,0.8318558931350708,0.5779785513877869,0.5537795424461365,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1667785644531,0.7037627696990967,0.3414346277713775,1.574345350265503,288.1667175292969,284.95001220703125,299.8692932128906,291.40167236328125,297.884521484375,297.3100280761719,288.16656494140625,1.0,0.947026252746582,0.2358545660972595,0.2358545660972595,1.0,1.0,-5.010401725769043,0.8875349164009094,4.122867107391357,-0.2374994158744812,1.0,1.0,0.0,411.4289245605469,410.0,55278.2421875,0.0,10746.240234375,1.0,283.1499938964844,286.4561462402344,294.40240478515625,297.9259033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575954079627992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.91650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3931.122314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118680,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.166748046875,0.8231223821640015,0.5579725503921509,0.5083256363868713,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1667175292969,0.9589895009994508,0.8768498301506042,0.8328895568847656,297.6294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1667175292969,0.9964646100997924,1.0,0.699235737323761,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.166748046875,0.8318558931350708,0.5779785513877869,0.5537795424461365,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1667785644531,0.7037627696990967,0.3414346277713775,1.574345350265503,288.1667175292969,284.95001220703125,299.8692932128906,291.40167236328125,297.884521484375,297.3100280761719,288.16656494140625,1.0,0.947026252746582,0.2358545660972595,0.2358545660972595,1.0,1.0,-5.010401725769043,0.8875349164009094,4.122867107391357,-0.2374994158744812,1.0,1.0,0.0,411.4289245605469,410.0,55278.2421875,0.0,10746.240234375,1.0,283.1499938964844,286.4561462402344,294.40240478515625,297.9259033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575954079627992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.91650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3931.122314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118740,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1614074707031,0.8222457766532898,0.5564376711845398,0.5069792866706848,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.161376953125,0.9578844904899596,0.8745837211608887,0.8308056592941284,297.6324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.161376953125,0.996282160282135,1.0,0.6992492079734802,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1614074707031,0.8314128518104553,0.577398955821991,0.5532554984092712,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1614685058594,0.7034724950790405,0.3412739634513855,1.573710799217224,288.161376953125,284.95001220703125,299.8500061035156,291.38641357421875,297.8812561035156,297.3114318847656,288.1612243652344,1.0,0.94631427526474,0.2358193695545196,0.2358193695545196,1.0,1.0,-5.004884243011475,0.8861910700798035,4.1186933517456055,-0.2375963479280471,1.0,1.0,0.0,411.44573974609375,410.0,55214.71875,0.0,10718.505859375,1.0,283.1499938964844,286.45233154296875,294.3874816894531,297.906982421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577780365943908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.38330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3932.754638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118800,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1614074707031,0.8222457766532898,0.5564376711845398,0.5069792866706848,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.161376953125,0.9578844904899596,0.8745837211608887,0.8308056592941284,297.6324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.161376953125,0.996282160282135,1.0,0.6992492079734802,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1614074707031,0.8314128518104553,0.577398955821991,0.5532554984092712,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1614685058594,0.7034724950790405,0.3412739634513855,1.573710799217224,288.161376953125,284.95001220703125,299.8500061035156,291.38641357421875,297.8812561035156,297.3114318847656,288.1612243652344,1.0,0.94631427526474,0.2358193695545196,0.2358193695545196,1.0,1.0,-5.004884243011475,0.8861910700798035,4.1186933517456055,-0.2375963479280471,1.0,1.0,0.0,411.44573974609375,410.0,55214.71875,0.0,10718.505859375,1.0,283.1499938964844,286.45233154296875,294.3874816894531,297.906982421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577780365943908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.38330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3932.754638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118860,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1548156738281,0.8211303353309631,0.5546622276306152,0.5054848790168762,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1547546386719,0.9564903378486632,0.8720677495002747,0.8285589814186096,297.63311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1547546386719,0.9959484338760376,1.0,0.6992724537849426,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.15478515625,0.8307317495346069,0.5765689611434937,0.5525690317153931,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1548767089844,0.7028936743736267,0.3408432900905609,1.5722370147705078,288.15478515625,284.95001220703125,299.8296813964844,291.3724975585937,297.8760070800781,297.3105163574219,288.1545715332031,1.0,0.9454654455184937,0.2357429563999176,0.2357429563999176,1.0,1.0,-4.997798442840576,0.8843455910682678,4.113452911376953,-0.2378049939870834,1.0,1.0,0.0,411.6758117675781,410.0,55134.00390625,0.0,10684.75,1.0,283.1499938964844,286.44757080078125,294.3728942871094,297.8874816894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577980041503906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3932.93310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118920,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1548156738281,0.8211303353309631,0.5546622276306152,0.5054848790168762,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1547546386719,0.9564903378486632,0.8720677495002747,0.8285589814186096,297.63311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1547546386719,0.9959484338760376,1.0,0.6992724537849426,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.15478515625,0.8307317495346069,0.5765689611434937,0.5525690317153931,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1548767089844,0.7028936743736267,0.3408432900905609,1.5722370147705078,288.15478515625,284.95001220703125,299.8296813964844,291.3724975585937,297.8760070800781,297.3105163574219,288.1545715332031,1.0,0.9454654455184937,0.2357429563999176,0.2357429563999176,1.0,1.0,-4.997798442840576,0.8843455910682678,4.113452911376953,-0.2378049939870834,1.0,1.0,0.0,411.6758117675781,410.0,55134.00390625,0.0,10684.75,1.0,283.1499938964844,286.44757080078125,294.3728942871094,297.8874816894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577980041503906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3932.93310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118980,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1467590332031,0.8197717070579529,0.5526749491691589,0.5038037300109863,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1466979980469,0.9548032879829408,0.8693207502365112,0.8260999321937561,297.63165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1466979980469,0.9954776167869568,1.0,0.6993048191070557,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.146728515625,0.8298088908195496,0.5755138397216797,0.5516746044158936,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1468200683594,0.7019970417022705,0.3401549160480499,1.5696367025375366,288.146728515625,284.95001220703125,299.8077697753906,291.36151123046875,297.8688659667969,297.30767822265625,288.146484375,1.0,0.944397747516632,0.2356665432453155,0.2356665432453155,1.0,1.0,-4.988635540008545,0.8820419907569885,4.106593132019043,-0.2380070984363556,1.0,1.0,0.0,412.0523986816406,410.0,55034.76953125,0.0,10641.8916015625,1.0,283.1499938964844,286.44171142578125,294.3607482910156,297.8688659667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575361013412476,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3930.592041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119040,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1467590332031,0.8197717070579529,0.5526749491691589,0.5038037300109863,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1466979980469,0.9548032879829408,0.8693207502365112,0.8260999321937561,297.63165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1466979980469,0.9954776167869568,1.0,0.6993048191070557,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.146728515625,0.8298088908195496,0.5755138397216797,0.5516746044158936,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1468200683594,0.7019970417022705,0.3401549160480499,1.5696367025375366,288.146728515625,284.95001220703125,299.8077697753906,291.36151123046875,297.8688659667969,297.30767822265625,288.146484375,1.0,0.944397747516632,0.2356665432453155,0.2356665432453155,1.0,1.0,-4.988635540008545,0.8820419907569885,4.106593132019043,-0.2380070984363556,1.0,1.0,0.0,412.0523986816406,410.0,55034.76953125,0.0,10641.8916015625,1.0,283.1499938964844,286.44171142578125,294.3607482910156,297.8688659667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575361013412476,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3930.592041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119100,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.142333984375,0.819039523601532,0.5516255497932434,0.5029107332229614,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.14227294921875,0.9538962841033936,0.8678845763206482,0.824809193611145,297.6304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.14227294921875,0.9952186942100524,1.0,0.6993227005004883,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1423034667969,0.8292964696884155,0.5749272108078003,0.55116868019104,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.14239501953125,0.7014732360839844,0.3397404253482818,1.568006157875061,288.1423034667969,284.95001220703125,299.7962646484375,291.3570556640625,297.8648376464844,297.30584716796875,288.1420288085937,1.0,0.9437893629074096,0.2356283366680145,0.2356283366680145,1.0,1.0,-4.983449935913086,0.8807584643363953,4.102691173553467,-0.2381084412336349,1.0,1.0,0.0,412.2490539550781,410.0,54980.15234375,0.0,10617.5576171875,1.0,283.1499938964844,286.4384460449219,294.3557434082031,297.8602294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573169946670532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3928.633544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119160,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1376953125,0.8182819485664368,0.5505451560020447,0.5019884705543518,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1376342773437,0.9529587030410768,0.8664126396179199,0.8234835863113403,297.6288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1376342773437,0.9949507713317872,1.0,0.6993411779403687,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1376647949219,0.8287603259086609,0.5743078589439392,0.5506303310394287,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.13775634765625,0.7009114027023315,0.3392865359783172,1.5661897659301758,288.1376342773437,284.95001220703125,299.78436279296875,291.353271484375,297.8605651855469,297.30377197265625,288.13739013671875,1.0,0.9431358575820924,0.2356491833925247,0.2356491833925247,1.0,1.0,-4.97792387008667,0.8796205520629883,4.098303318023682,-0.2379901856184005,1.0,1.0,0.0,412.4415588378906,410.0,54922.79296875,0.0,10591.525390625,1.0,283.1499938964844,286.4350280761719,294.35137939453125,297.85211181640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957046389579773,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.81689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3926.2138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119220,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1278381347656,0.816705584526062,0.5482995510101318,0.500065803527832,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1277770996094,0.9510107040405272,0.8633701205253601,0.8207377791404724,297.6247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1277770996094,0.9943988919258118,1.0,0.6993795037269592,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1278381347656,0.8276329040527344,0.5729770660400391,0.5494648218154907,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1279296875,0.69969642162323,0.338275134563446,1.5620713233947754,288.1278076171875,284.95001220703125,299.75946044921875,291.3475341796875,297.8512878417969,297.29901123046875,288.12750244140625,1.0,0.941705048084259,0.2356909066438675,0.2356909066438675,1.0,1.0,-4.96597146987915,0.8771743774414062,4.088797092437744,-0.2377271801233291,1.0,1.0,0.0,412.800048828125,410.0,54800.64453125,0.0,10534.900390625,1.0,283.1499938964844,286.4277648925781,294.3446044921875,297.8373107910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563697576522828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.62890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3920.16015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119280,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1278381347656,0.816705584526062,0.5482995510101318,0.500065803527832,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1277770996094,0.9510107040405272,0.8633701205253601,0.8207377791404724,297.6247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1277770996094,0.9943988919258118,1.0,0.6993795037269592,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1278381347656,0.8276329040527344,0.5729770660400391,0.5494648218154907,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1279296875,0.69969642162323,0.338275134563446,1.5620713233947754,288.1278076171875,284.95001220703125,299.75946044921875,291.3475341796875,297.8512878417969,297.29901123046875,288.12750244140625,1.0,0.941705048084259,0.2356909066438675,0.2356909066438675,1.0,1.0,-4.96597146987915,0.8771743774414062,4.088797092437744,-0.2377271801233291,1.0,1.0,0.0,412.800048828125,410.0,54800.64453125,0.0,10534.900390625,1.0,283.1499938964844,286.4277648925781,294.3446044921875,297.8373107910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563697576522828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.62890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3920.16015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119340,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1173095703125,0.8150587677955627,0.5459534525871277,0.4980523288249969,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.11724853515625,0.9489799737930298,0.8602081537246704,0.8178797364234924,297.618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.11724853515625,0.9938318729400636,1.0,0.6994191408157349,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1173095703125,0.8264429569244385,0.5715302228927612,0.5481908917427063,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1174011230469,0.6983822584152222,0.3371457159519195,1.5574088096618652,288.1172790527344,284.95001220703125,299.7331237792969,291.34405517578125,297.8409423828125,297.2933044433594,288.1169738769531,1.0,0.9401307106018066,0.235732614994049,0.235732614994049,1.0,1.0,-4.95298957824707,0.8745023012161255,4.078487396240234,-0.23746357858181,1.0,1.0,0.0,413.1217651367188,410.0,54669.765625,0.0,10473.0888671875,1.0,283.1499938964844,286.41998291015625,294.3402709960937,297.824462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955540657043457,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.38525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3912.73681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119400,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1173095703125,0.8150587677955627,0.5459534525871277,0.4980523288249969,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.11724853515625,0.9489799737930298,0.8602081537246704,0.8178797364234924,297.618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.11724853515625,0.9938318729400636,1.0,0.6994191408157349,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1173095703125,0.8264429569244385,0.5715302228927612,0.5481908917427063,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1174011230469,0.6983822584152222,0.3371457159519195,1.5574088096618652,288.1172790527344,284.95001220703125,299.7331237792969,291.34405517578125,297.8409423828125,297.2933044433594,288.1169738769531,1.0,0.9401307106018066,0.235732614994049,0.235732614994049,1.0,1.0,-4.95298957824707,0.8745023012161255,4.078487396240234,-0.23746357858181,1.0,1.0,0.0,413.1217651367188,410.0,54669.765625,0.0,10473.0888671875,1.0,283.1499938964844,286.41998291015625,294.3402709960937,297.824462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955540657043457,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.38525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3912.73681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119460,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.106201171875,0.8133378028869629,0.5435044765472412,0.4959454238414764,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.10614013671875,0.9468644857406616,0.8569194078445435,0.814902126789093,297.6120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1061096191406,0.9932509064674376,1.0,0.699459969997406,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1061706542969,0.8251903653144836,0.569968581199646,0.5468063354492188,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1062927246094,0.6969681978225708,0.3358947038650512,1.5521914958953855,288.10614013671875,284.95001220703125,299.7054138183594,291.3426513671875,297.829833984375,297.2870178222656,288.1058044433594,1.0,0.9384088516235352,0.2357706427574157,0.2357706427574157,1.0,1.0,-4.938953399658203,0.8715835809707642,4.0673699378967285,-0.2372142672538757,1.0,1.0,0.0,413.4031982421875,410.0,54530.78125,0.0,10406.0029296875,1.0,283.1499938964844,286.41168212890625,294.3383483886719,297.8135986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545934200286864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.1259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3904.247314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119520,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.106201171875,0.8133378028869629,0.5435044765472412,0.4959454238414764,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.10614013671875,0.9468644857406616,0.8569194078445435,0.814902126789093,297.6120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1061096191406,0.9932509064674376,1.0,0.699459969997406,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1061706542969,0.8251903653144836,0.569968581199646,0.5468063354492188,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1062927246094,0.6969681978225708,0.3358947038650512,1.5521914958953855,288.10614013671875,284.95001220703125,299.7054138183594,291.3426513671875,297.829833984375,297.2870178222656,288.1058044433594,1.0,0.9384088516235352,0.2357706427574157,0.2357706427574157,1.0,1.0,-4.938953399658203,0.8715835809707642,4.0673699378967285,-0.2372142672538757,1.0,1.0,0.0,413.4031982421875,410.0,54530.78125,0.0,10406.0029296875,1.0,283.1499938964844,286.41168212890625,294.3383483886719,297.8135986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545934200286864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.1259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3904.247314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119580,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0946350097656,0.8115533590316772,0.5409782528877258,0.493768960237503,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0945739746094,0.9446794986724854,0.8535330295562744,0.8118329048156738,297.60479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0945739746094,0.9926580786705016,1.0,0.6995017528533936,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0946350097656,0.8238916397094727,0.5683245658874512,0.545342743396759,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0947570800781,0.6954790949821472,0.3345527946949005,1.546562433242798,288.0946044921875,284.95001220703125,299.6763916015625,291.34307861328125,297.818359375,297.2806091308594,288.09423828125,1.0,0.9365779757499696,0.2358086705207824,0.2358086705207824,1.0,1.0,-4.924126625061035,0.8684890270233154,4.055637359619141,-0.236965924501419,1.0,1.0,0.0,413.6573791503906,410.0,54386.23828125,0.0,10335.1455078125,1.0,283.1499938964844,286.4030456542969,294.33807373046875,297.8041687011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535306096076964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.87744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3894.71240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
