time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18119640,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0946350097656,0.8115533590316772,0.5409782528877258,0.493768960237503,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0945739746094,0.9446794986724854,0.8535330295562744,0.8118329048156738,297.60479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0945739746094,0.9926580786705016,1.0,0.6995017528533936,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0946350097656,0.8238916397094727,0.5683245658874512,0.545342743396759,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0947570800781,0.6954790949821472,0.3345527946949005,1.546562433242798,288.0946044921875,284.95001220703125,299.6763916015625,291.34307861328125,297.818359375,297.2806091308594,288.09423828125,1.0,0.9365779757499696,0.2358086705207824,0.2358086705207824,1.0,1.0,-4.924126625061035,0.8684890270233154,4.055637359619141,-0.236965924501419,1.0,1.0,0.0,413.6573791503906,410.0,54386.23828125,0.0,10335.1455078125,1.0,283.1499938964844,286.4030456542969,294.33807373046875,297.8041687011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535306096076964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.87744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3894.71240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119700,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0887451171875,0.8106368780136108,0.5396870374679565,0.4926555454730987,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0886535644531,0.943561851978302,0.851803719997406,0.8102645874023438,297.60107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0886535644531,0.9923577308654784,1.0,0.6995229721069336,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0887145996094,0.8232259750366211,0.5674732327461243,0.5445830821990967,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0888366699219,0.6947078704833984,0.3338490724563598,1.5435998439788818,288.08868408203125,284.95001220703125,299.661376953125,291.3439025878906,297.8125,297.2773742675781,288.0883483886719,1.0,0.9356241226196288,0.2358276844024658,0.2358276844024658,1.0,1.0,-4.916432857513428,0.8668794631958008,4.049553394317627,-0.2368422597646713,1.0,1.0,0.0,413.7745666503906,410.0,54312.1171875,0.0,10298.3935546875,1.0,283.1499938964844,286.39862060546875,294.338623046875,297.8000183105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529650211334229,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.78857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3889.633544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119760,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0827331542969,0.8097014427185059,0.5383753776550293,0.4915239512920379,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0826721191406,0.9424251317977904,0.850047767162323,0.8086714744567871,297.5973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0826416015625,0.9920536279678344,1.0,0.6995444893836975,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.08270263671875,0.8225476145744324,0.5666006207466125,0.5438034534454346,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.08282470703125,0.6939165592193604,0.333121508359909,1.5405306816101074,288.0826721191406,284.95001220703125,299.64605712890625,291.3451232910156,297.8065185546875,297.2741394042969,288.08233642578125,1.0,0.934642493724823,0.2359402924776077,0.2359402924776077,1.0,1.0,-4.908535003662109,0.8655693531036377,4.042965888977051,-0.236373484134674,1.0,1.0,0.0,413.8862915039063,410.0,54236.6171875,0.0,10260.6923828125,1.0,283.1499938964844,286.3941345214844,294.3396301269531,297.7962646484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952381193637848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.7119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3884.38818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119820,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.07037353515625,0.8077667355537415,0.5356857776641846,0.489202082157135,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0703125,0.9400895833969116,0.8464483022689819,0.8054044246673584,297.5896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0702819824219,0.991432785987854,1.0,0.6995884776115417,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.07037353515625,0.8211489319801331,0.5647874474525452,0.5421807169914246,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.07049560546875,0.692268967628479,0.3315902054309845,1.534052491188049,288.0703430175781,284.95001220703125,299.614501953125,291.3485412597656,297.7943725585937,297.2676086425781,288.0699462890625,1.0,0.9325923323631288,0.2361654937267303,0.2361654937267303,1.0,1.0,-4.892088890075684,0.8628445863723755,4.02924394607544,-0.2353950291872024,1.0,1.0,0.0,414.09417724609375,410.0,54081.0859375,0.0,10182.306640625,1.0,283.1499938964844,286.38482666015625,294.3427124023437,297.7897033691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511622786521912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3873.4267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119880,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.07037353515625,0.8077667355537415,0.5356857776641846,0.489202082157135,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0703125,0.9400895833969116,0.8464483022689819,0.8054044246673584,297.5896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0702819824219,0.991432785987854,1.0,0.6995884776115417,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.07037353515625,0.8211489319801331,0.5647874474525452,0.5421807169914246,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.07049560546875,0.692268967628479,0.3315902054309845,1.534052491188049,288.0703430175781,284.95001220703125,299.614501953125,291.3485412597656,297.7943725585937,297.2676086425781,288.0699462890625,1.0,0.9325923323631288,0.2361654937267303,0.2361654937267303,1.0,1.0,-4.892088890075684,0.8628445863723755,4.02924394607544,-0.2353950291872024,1.0,1.0,0.0,414.09417724609375,410.0,54081.0859375,0.0,10182.306640625,1.0,283.1499938964844,286.38482666015625,294.3427124023437,297.7897033691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511622786521912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3873.4267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119940,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0577087402344,0.8057544231414795,0.5329297780990601,0.4868217408657074,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0576171875,0.9376872181892396,0.8427605032920837,0.8020557761192322,297.5817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0576171875,0.9907974004745485,1.0,0.6996334791183472,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.05767822265625,0.8197059035301208,0.5629066824913025,0.5404952764511108,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.05780029296875,0.690555989742279,0.3299832344055176,1.5272382497787476,288.0576477050781,284.95001220703125,299.5817565917969,291.35308837890625,297.7820129394531,297.2610778808594,288.0572509765625,1.0,0.9304569363594056,0.2363907098770141,0.2363907098770141,1.0,1.0,-4.8749871253967285,0.85997074842453,4.015016555786133,-0.2344183474779129,1.0,1.0,0.0,414.2906494140625,410.0,53921.0546875,0.0,10101.130859375,1.0,283.1499938964844,286.3752746582031,294.3468933105469,297.7839660644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498710036277772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.22412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3861.800048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120000,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0577087402344,0.8057544231414795,0.5329297780990601,0.4868217408657074,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0576171875,0.9376872181892396,0.8427605032920837,0.8020557761192322,297.5817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0576171875,0.9907974004745485,1.0,0.6996334791183472,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.05767822265625,0.8197059035301208,0.5629066824913025,0.5404952764511108,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.05780029296875,0.690555989742279,0.3299832344055176,1.5272382497787476,288.0576477050781,284.95001220703125,299.5817565917969,291.35308837890625,297.7820129394531,297.2610778808594,288.0572509765625,1.0,0.9304569363594056,0.2363907098770141,0.2363907098770141,1.0,1.0,-4.8749871253967285,0.85997074842453,4.015016555786133,-0.2344183474779129,1.0,1.0,0.0,414.2906494140625,410.0,53921.0546875,0.0,10101.130859375,1.0,283.1499938964844,286.3752746582031,294.3468933105469,297.7839660644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498710036277772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.22412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3861.800048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120060,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0446472167969,0.8036684989929199,0.5300995707511902,0.4843760132789612,296.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0445861816406,0.9352140426635742,0.8389726281166077,0.7986146807670593,297.5736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0445556640625,0.9901466369628906,1.0,0.6996796131134033,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0446472167969,0.8182128071784973,0.5609504580497742,0.538739800453186,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0447692871094,0.6887711882591248,0.3282921016216278,1.5200507640838623,288.0445861816406,284.95001220703125,299.5478515625,291.3586120605469,297.7693176269531,297.25457763671875,288.044189453125,1.0,0.9282293915748596,0.2365154027938842,0.2365154027938842,1.0,1.0,-4.857172966003418,0.8565540909767151,4.000618934631348,-0.2338224500417709,1.0,1.0,0.0,414.4739074707031,410.0,53755.921875,0.0,10016.900390625,1.0,283.1499938964844,286.36541748046875,294.35211181640625,297.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485265016555786,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.83837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3849.677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120120,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0446472167969,0.8036684989929199,0.5300995707511902,0.4843760132789612,296.9088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0445861816406,0.9352140426635742,0.8389726281166077,0.7986146807670593,297.5736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0445556640625,0.9901466369628906,1.0,0.6996796131134033,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0446472167969,0.8182128071784973,0.5609504580497742,0.538739800453186,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0447692871094,0.6887711882591248,0.3282921016216278,1.5200507640838623,288.0445861816406,284.95001220703125,299.5478515625,291.3586120605469,297.7693176269531,297.25457763671875,288.044189453125,1.0,0.9282293915748596,0.2365154027938842,0.2365154027938842,1.0,1.0,-4.857172966003418,0.8565540909767151,4.000618934631348,-0.2338224500417709,1.0,1.0,0.0,414.4739074707031,410.0,53755.921875,0.0,10016.900390625,1.0,283.1499938964844,286.36541748046875,294.35211181640625,297.779052734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485265016555786,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.83837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3849.677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120180,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0312194824219,0.8015300035476685,0.5272009372711182,0.4818702638149261,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0311584472656,0.9326722621917723,0.8350915908813477,0.7950878739356995,297.5654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0311279296875,0.989478349685669,1.0,0.699726939201355,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0312194824219,0.8166682720184326,0.5589244365692139,0.5369201302528381,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0313415527344,0.6869181990623474,0.3265238106250763,1.512523174285889,288.0311584472656,284.95001220703125,299.5128479003906,291.3648376464844,297.75640869140625,297.2480163574219,288.03076171875,1.0,0.925917148590088,0.2366400957107544,0.2366400957107544,1.0,1.0,-4.838686466217041,0.8529720306396484,3.985714673995972,-0.2332384139299392,1.0,1.0,0.0,414.6516418457031,410.0,53585.8984375,0.0,9929.9755859375,1.0,283.1499938964844,286.35528564453125,294.3580627441406,297.774658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471320509910583,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3837.088623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120240,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0312194824219,0.8015300035476685,0.5272009372711182,0.4818702638149261,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0311584472656,0.9326722621917723,0.8350915908813477,0.7950878739356995,297.5654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0311279296875,0.989478349685669,1.0,0.699726939201355,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0312194824219,0.8166682720184326,0.5589244365692139,0.5369201302528381,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0313415527344,0.6869181990623474,0.3265238106250763,1.512523174285889,288.0311584472656,284.95001220703125,299.5128479003906,291.3648376464844,297.75640869140625,297.2480163574219,288.03076171875,1.0,0.925917148590088,0.2366400957107544,0.2366400957107544,1.0,1.0,-4.838686466217041,0.8529720306396484,3.985714673995972,-0.2332384139299392,1.0,1.0,0.0,414.6516418457031,410.0,53585.8984375,0.0,9929.9755859375,1.0,283.1499938964844,286.35528564453125,294.3580627441406,297.774658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471320509910583,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3837.088623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120300,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0243530273437,0.8004400134086609,0.5257225632667542,0.4805918633937835,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0242614746094,0.931374967098236,0.8331111073493958,0.7932876348495483,297.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0242614746094,0.9891379475593568,1.0,0.6997510194778442,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0243530273437,0.8158747553825378,0.5578817129135132,0.5359827876091003,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02447509765625,0.6859639883041382,0.3256071209907532,1.508615255355835,288.0242919921875,284.95001220703125,299.4949645996094,291.3681640625,297.7498474121094,297.2447509765625,288.0238952636719,1.0,0.924726128578186,0.2367024272680282,0.2367024272680282,1.0,1.0,-4.829169750213623,0.8511183857917786,3.97805118560791,-0.2329460680484771,1.0,1.0,0.0,414.7364196777344,410.0,53498.7265625,0.0,9885.3759765625,1.0,283.1499938964844,286.3500671386719,294.3612670898437,297.7725830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464187622070312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.8642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3830.642822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120360,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0174560546875,0.799344003200531,0.5242375731468201,0.4793076515197754,296.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0173645019531,0.9300698041915894,0.8311215043067932,0.7914789915084839,297.5570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.017333984375,0.9887946844100952,1.0,0.6997753381729126,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0174255371094,0.8150737881660461,0.5568321943283081,0.5350393056869507,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.017578125,0.6850028038024902,0.3246828913688659,1.5046746730804443,288.01739501953125,284.95001220703125,299.476806640625,291.37158203125,297.7432556152344,297.2414855957031,288.0169677734375,1.0,0.923526406288147,0.2368675470352172,0.2368675470352172,1.0,1.0,-4.819576740264893,0.8496202826499939,3.969956398010254,-0.2322802990674972,1.0,1.0,0.0,414.8228454589844,410.0,53411.07421875,0.0,9840.6005859375,1.0,283.1499938964844,286.3448181152344,294.3645324707031,297.7705383300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456973671913148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.45361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3824.119384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120420,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0057983398437,0.7975103855133057,0.5217501521110535,0.4771558046340942,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0057067871094,0.9278857707977296,0.8277861475944519,0.7884460687637329,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0057067871094,0.9882214069366456,1.0,0.6998158693313599,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0057983398437,0.813721239566803,0.5550569295883179,0.5334420800209045,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.00592041015625,0.6833773255348206,0.3231087625026703,1.4979536533355713,288.0057373046875,284.95001220703125,299.446533203125,291.3773193359375,297.73223876953125,297.236083984375,288.0053100585937,1.0,0.9214972257614136,0.2371382713317871,0.2371382713317871,1.0,1.0,-4.803361892700195,0.8470891118049622,3.956272602081299,-0.2311510592699051,1.0,1.0,0.0,414.9563903808594,410.0,53263.2421875,0.0,9765.11328125,1.0,283.1499938964844,286.33599853515625,294.3701171875,297.7672424316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444950819015504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3813.23681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120480,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.00323486328125,0.7971035242080688,0.5212005972862244,0.4766805171966553,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0031433105469,0.927401065826416,0.8270490765571594,0.787775993347168,297.5483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.00311279296875,0.9880927801132202,1.0,0.6998249888420105,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0032043457031,0.8134193420410156,0.5546637177467346,0.5330883860588074,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0033569335937,0.6830160021781921,0.3227595686912536,1.4964630603790283,288.003173828125,284.95001220703125,299.4397888183594,291.37860107421875,297.7298278808594,297.2348937988281,288.00274658203125,1.0,0.921047031879425,0.2371977716684341,0.2371977716684341,1.0,1.0,-4.799757957458496,0.8465231657028198,3.9532346725463854,-0.2309026420116424,1.0,1.0,0.0,414.9886169433594,410.0,53230.57421875,0.0,9748.4443359375,1.0,283.1499938964844,286.33404541015625,294.371337890625,297.7665100097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442288279533386,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.2978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3810.824951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120540,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.98858642578125,0.7948150634765625,0.5180952548980713,0.4739932119846344,296.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9884948730469,0.9246777296066284,0.8228806853294373,0.783984363079071,297.53936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.98846435546875,0.9873757362365724,1.0,0.6998756527900696,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9885559082031,0.8117064237594604,0.5524234771728516,0.5310713648796082,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9887084960937,0.6809656620025635,0.3207599222660064,1.4879143238067627,287.988525390625,284.95001220703125,299.4017944335937,291.3856811523437,297.7161560058594,297.228271484375,287.9880676269531,1.0,0.9184868931770324,0.237527996301651,0.237527996301651,1.0,1.0,-4.779287815093994,0.8432725071907043,3.936015367507935,-0.2295280992984771,1.0,1.0,0.0,415.1466979980469,410.0,53044.46484375,0.0,9653.8134765625,1.0,283.1499938964844,286.32293701171875,294.3782653808594,297.7622985839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427312612533568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.73046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3797.250244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120600,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.98858642578125,0.7948150634765625,0.5180952548980713,0.4739932119846344,296.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9884948730469,0.9246777296066284,0.8228806853294373,0.783984363079071,297.53936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.98846435546875,0.9873757362365724,1.0,0.6998756527900696,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9885559082031,0.8117064237594604,0.5524234771728516,0.5310713648796082,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9887084960937,0.6809656620025635,0.3207599222660064,1.4879143238067627,287.988525390625,284.95001220703125,299.4017944335937,291.3856811523437,297.7161560058594,297.228271484375,287.9880676269531,1.0,0.9184868931770324,0.237527996301651,0.237527996301651,1.0,1.0,-4.779287815093994,0.8432725071907043,3.936015367507935,-0.2295280992984771,1.0,1.0,0.0,415.1466979980469,410.0,53044.46484375,0.0,9653.8134765625,1.0,283.1499938964844,286.32293701171875,294.3782653808594,297.7622985839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427312612533568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.73046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3797.250244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120660,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9736022949219,0.7924898862838745,0.5149409770965576,0.4712631106376648,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9735107421875,0.9219180345535278,0.8186435699462891,0.7801293134689331,297.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9734802246094,0.9866439700126648,1.0,0.6999272704124451,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9736022949219,0.8099409937858582,0.5501317381858826,0.529007077217102,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9737548828125,0.6788691878318787,0.3187061250209808,1.4791271686553955,287.9735412597656,284.95001220703125,299.3628845214844,291.3926086425781,297.7023010253906,297.2216491699219,287.9730834960937,1.0,0.9158679842948914,0.2377980649471283,0.2377980649471283,1.0,1.0,-4.758320331573486,0.8396766781806946,3.918643712997437,-0.2283820658922195,1.0,1.0,0.0,415.3061218261719,410.0,52854.24609375,0.0,9557.638671875,1.0,283.1499938964844,286.31158447265625,294.3851013183594,297.7578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412229061126708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.83251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3783.558349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120720,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9736022949219,0.7924898862838745,0.5149409770965576,0.4712631106376648,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9735107421875,0.9219180345535278,0.8186435699462891,0.7801293134689331,297.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9734802246094,0.9866439700126648,1.0,0.6999272704124451,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9736022949219,0.8099409937858582,0.5501317381858826,0.529007077217102,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9737548828125,0.6788691878318787,0.3187061250209808,1.4791271686553955,287.9735412597656,284.95001220703125,299.3628845214844,291.3926086425781,297.7023010253906,297.2216491699219,287.9730834960937,1.0,0.9158679842948914,0.2377980649471283,0.2377980649471283,1.0,1.0,-4.758320331573486,0.8396766781806946,3.918643712997437,-0.2283820658922195,1.0,1.0,0.0,415.3061218261719,410.0,52854.24609375,0.0,9557.638671875,1.0,283.1499938964844,286.31158447265625,294.3851013183594,297.7578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412229061126708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.83251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3783.558349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120780,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9580993652344,0.7901163101196289,0.5117137432098389,0.4684687554836273,296.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9580078125,0.9191138744354248,0.8143022656440735,0.7761781215667725,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9579772949219,0.9858973622322084,1.0,0.6999799609184265,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9580993652344,0.8081052303314209,0.5477603673934937,0.526869535446167,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.958251953125,0.6767077445983887,0.3165711760520935,1.4699815511703491,287.9580383300781,284.95001220703125,299.3231201171875,291.3992004394531,297.6881408691406,297.21490478515625,287.9575500488281,1.0,0.9131649136543274,0.2380681484937667,0.2380681484937667,1.0,1.0,-4.736670970916748,0.8359115123748779,3.90075945854187,-0.2272464036941528,1.0,1.0,0.0,415.4562377929688,410.0,52657.35546875,0.0,9458.91796875,1.0,283.1499938964844,286.2998352050781,294.3915405273437,297.7525939941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396910667419434,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.30615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3769.63525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120840,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9580993652344,0.7901163101196289,0.5117137432098389,0.4684687554836273,296.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9580078125,0.9191138744354248,0.8143022656440735,0.7761781215667725,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9579772949219,0.9858973622322084,1.0,0.6999799609184265,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9580993652344,0.8081052303314209,0.5477603673934937,0.526869535446167,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.958251953125,0.6767077445983887,0.3165711760520935,1.4699815511703491,287.9580383300781,284.95001220703125,299.3231201171875,291.3992004394531,297.6881408691406,297.21490478515625,287.9575500488281,1.0,0.9131649136543274,0.2380681484937667,0.2380681484937667,1.0,1.0,-4.736670970916748,0.8359115123748779,3.90075945854187,-0.2272464036941528,1.0,1.0,0.0,415.4562377929688,410.0,52657.35546875,0.0,9458.91796875,1.0,283.1499938964844,286.2998352050781,294.3915405273437,297.7525939941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396910667419434,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.30615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3769.63525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120900,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9501953125,0.7889136075973511,0.5100792050361633,0.4670533835887909,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9501037597656,0.9176998138427734,0.8121018409729004,0.7741751670837402,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9500732421875,0.9855169653892516,1.0,0.7000067234039307,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9501953125,0.8071610927581787,0.5465516448020935,0.5257797241210938,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9503479003906,0.6756072044372559,0.3154806196689605,1.4653077125549316,287.9501342773437,284.95001220703125,299.3029479980469,291.4022827148437,297.6809997558594,297.2115173339844,287.9496459960937,1.0,0.911788284778595,0.2382031828165054,0.2382031828165054,1.0,1.0,-4.725630283355713,0.8339768648147583,3.891653299331665,-0.2266804575920105,1.0,1.0,0.0,415.5332946777344,410.0,52557.046875,0.0,9408.90234375,1.0,283.1499938964844,286.2938537597656,294.3946228027344,297.749755859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389247298240662,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.86083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3762.6630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120960,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9421691894531,0.7877024412155151,0.508430540561676,0.4656254649162292,296.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.94207763671875,0.916281759738922,0.8098808526992798,0.7721531391143799,297.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9420471191406,0.9851340651512146,1.0,0.7000337243080139,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9421691894531,0.8062000870704651,0.545326828956604,0.5246751308441162,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9423217773437,0.6744951605796814,0.3143742680549621,1.460563898086548,287.9421081542969,284.95001220703125,299.2825622558594,291.4052429199219,297.6737670898437,297.2080993652344,287.9416198730469,1.0,0.9103954434394836,0.2383945137262344,0.2383945137262344,1.0,1.0,-4.714456558227539,0.8322117924690247,3.88224458694458,-0.2259155064821243,1.0,1.0,0.0,415.6081237792969,410.0,52455.28125,0.0,9358.4453125,1.0,283.1499938964844,286.28778076171875,294.39752197265625,297.7466735839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381580352783204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.2646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3755.68310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121020,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9257507324219,0.7852455377578735,0.505081832408905,0.4627245664596557,296.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9256286621094,0.913427472114563,0.8053645491600037,0.7680405378341675,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.92559814453125,0.9843555092811584,1.0,0.7000885009765625,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9257202148437,0.8042222261428833,0.5428184866905212,0.5224118828773499,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9259033203125,0.672225832939148,0.3121047019958496,1.450825810432434,287.9256591796875,284.95001220703125,299.2412414550781,291.4104919433594,297.6590881347656,297.201171875,287.9251403808594,1.0,0.9075499176979064,0.2387771755456924,0.2387771755456924,1.0,1.0,-4.691608905792236,0.8285841941833496,3.863024950027466,-0.2243682295083999,1.0,1.0,0.0,415.7554931640625,410.0,52246.65625,0.0,9255.857421875,1.0,283.1499938964844,286.2753295898437,294.4027404785156,297.7396240234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366164803504944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.51416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3741.634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121080,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9257507324219,0.7852455377578735,0.505081832408905,0.4627245664596557,296.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9256286621094,0.913427472114563,0.8053645491600037,0.7680405378341675,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.92559814453125,0.9843555092811584,1.0,0.7000885009765625,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9257202148437,0.8042222261428833,0.5428184866905212,0.5224118828773499,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9259033203125,0.672225832939148,0.3121047019958496,1.450825810432434,287.9256591796875,284.95001220703125,299.2412414550781,291.4104919433594,297.6590881347656,297.201171875,287.9251403808594,1.0,0.9075499176979064,0.2387771755456924,0.2387771755456924,1.0,1.0,-4.691608905792236,0.8285841941833496,3.863024950027466,-0.2243682295083999,1.0,1.0,0.0,415.7554931640625,410.0,52246.65625,0.0,9255.857421875,1.0,283.1499938964844,286.2753295898437,294.4027404785156,297.7396240234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366164803504944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.51416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3741.634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121140,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9088134765625,0.7827523946762085,0.5016764402389526,0.45977383852005,296.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.90869140625,0.9105694890022278,0.8007656335830688,0.7638515830039978,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9086608886719,0.9835625886917114,1.0,0.7001441717147827,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9087829589844,0.8021990656852722,0.5402443408966064,0.5200881361961365,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9089660644531,0.6699093580245972,0.3097724318504333,1.440811276435852,287.9087219238281,284.95001220703125,299.19921875,291.414794921875,297.6441650390625,297.194091796875,287.908203125,1.0,0.9046387076377868,0.2391598224639892,0.2391598224639892,1.0,1.0,-4.668200492858887,0.8248176574707031,3.843382596969605,-0.2228336781263351,1.0,1.0,0.0,415.9009094238281,410.0,52032.046875,0.0,9151.595703125,1.0,283.1499938964844,286.26251220703125,294.4070739746094,297.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935081660747528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.0712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3727.63037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121200,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9088134765625,0.7827523946762085,0.5016764402389526,0.45977383852005,296.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.90869140625,0.9105694890022278,0.8007656335830688,0.7638515830039978,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9086608886719,0.9835625886917114,1.0,0.7001441717147827,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9087829589844,0.8021990656852722,0.5402443408966064,0.5200881361961365,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9089660644531,0.6699093580245972,0.3097724318504333,1.440811276435852,287.9087219238281,284.95001220703125,299.19921875,291.414794921875,297.6441650390625,297.194091796875,287.908203125,1.0,0.9046387076377868,0.2391598224639892,0.2391598224639892,1.0,1.0,-4.668200492858887,0.8248176574707031,3.843382596969605,-0.2228336781263351,1.0,1.0,0.0,415.9009094238281,410.0,52032.046875,0.0,9151.595703125,1.0,283.1499938964844,286.26251220703125,294.4070739746094,297.7313537597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935081660747528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.0712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3727.63037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121260,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8912658691406,0.7802198529243469,0.4982064366340637,0.456766277551651,296.8341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.89117431640625,0.9077164530754088,0.7960718274116516,0.7595748901367188,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8911437988281,0.9827550649642944,1.0,0.7002008557319641,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8912658691406,0.8001272082328796,0.5375934839248657,0.5176936984062195,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8914489746094,0.6675404906272888,0.3073687255382538,1.4304814338684082,287.8912048339844,284.95001220703125,299.156494140625,291.41796875,297.62896728515625,297.1868591308594,287.8906555175781,1.0,0.9016535878181458,0.2395502030849456,0.2395502030849456,1.0,1.0,-4.644165992736816,0.8209244012832642,3.823241710662842,-0.2212871462106704,1.0,1.0,0.0,416.0416870117188,410.0,51810.28125,0.0,9045.37890625,1.0,283.1499938964844,286.249267578125,294.41015625,297.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933542251586914,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.74951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3713.56640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121320,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8912658691406,0.7802198529243469,0.4982064366340637,0.456766277551651,296.8341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.89117431640625,0.9077164530754088,0.7960718274116516,0.7595748901367188,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8911437988281,0.9827550649642944,1.0,0.7002008557319641,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8912658691406,0.8001272082328796,0.5375934839248657,0.5176936984062195,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8914489746094,0.6675404906272888,0.3073687255382538,1.4304814338684082,287.8912048339844,284.95001220703125,299.156494140625,291.41796875,297.62896728515625,297.1868591308594,287.8906555175781,1.0,0.9016535878181458,0.2395502030849456,0.2395502030849456,1.0,1.0,-4.644165992736816,0.8209244012832642,3.823241710662842,-0.2212871462106704,1.0,1.0,0.0,416.0416870117188,410.0,51810.28125,0.0,9045.37890625,1.0,283.1499938964844,286.249267578125,294.41015625,297.7214660644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933542251586914,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.74951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3713.56640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121380,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.87322998046875,0.7776567339897156,0.494684487581253,0.4537130296230316,296.826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731384277344,0.9048936367034912,0.7913012504577637,0.7552271485328674,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8730773925781,0.9819339513778688,1.0,0.7002584338188171,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.87322998046875,0.7980151176452637,0.5348800420761108,0.5152415633201599,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8734130859375,0.6651321649551392,0.3049077093601227,1.4198987483978271,287.8731689453125,284.95001220703125,299.1131896972656,291.41973876953125,297.613525390625,297.1794738769531,287.8725891113281,1.0,0.8986086249351501,0.2399405688047409,0.2399405688047409,1.0,1.0,-4.6196064949035645,0.8168985247612,3.80270791053772,-0.2197581827640533,1.0,1.0,0.0,416.18206787109375,410.0,51582.453125,0.0,8937.7978515625,1.0,283.1499938964844,286.23565673828125,294.4120483398437,297.7100524902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320262670516968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.65625,0.0,1953.8612060546875,1895.4371337890625,0.0,3699.7001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121440,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.87322998046875,0.7776567339897156,0.494684487581253,0.4537130296230316,296.826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731384277344,0.9048936367034912,0.7913012504577637,0.7552271485328674,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8730773925781,0.9819339513778688,1.0,0.7002584338188171,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.87322998046875,0.7980151176452637,0.5348800420761108,0.5152415633201599,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8734130859375,0.6651321649551392,0.3049077093601227,1.4198987483978271,287.8731689453125,284.95001220703125,299.1131896972656,291.41973876953125,297.613525390625,297.1794738769531,287.8725891113281,1.0,0.8986086249351501,0.2399405688047409,0.2399405688047409,1.0,1.0,-4.6196064949035645,0.8168985247612,3.80270791053772,-0.2197581827640533,1.0,1.0,0.0,416.18206787109375,410.0,51582.453125,0.0,8937.7978515625,1.0,283.1499938964844,286.23565673828125,294.4120483398437,297.7100524902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320262670516968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.65625,0.0,1953.8612060546875,1895.4371337890625,0.0,3699.7001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121500,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8639831542969,0.7763614654541016,0.4928988814353943,0.4521647095680237,296.8233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8638610839844,0.9034963250160216,0.78887939453125,0.7530193328857422,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.86383056640625,0.98151832818985,1.0,0.7002875804901123,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.86395263671875,0.7969407439231873,0.533493161201477,0.51398766040802,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8641662597656,0.6639095544815063,0.3036500811576843,1.4144874811172483,287.8638916015625,284.95001220703125,299.09130859375,291.4200744628906,297.6056823730469,297.1757202148437,287.8633117675781,1.0,0.8970584869384766,0.2401357591152191,0.2401357591152191,1.0,1.0,-4.607089996337891,0.8148264288902283,3.7922637462615967,-0.2190017402172088,1.0,1.0,0.0,416.2498779296875,410.0,51465.5625,0.0,8883.2998046875,1.0,283.1499938964844,286.22869873046875,294.4123229980469,297.7035217285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312658309936525,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.21044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3692.738525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
