time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18121560,296.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8546142578125,0.7750617265701294,0.4911050796508789,0.4506092071533203,296.8197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8544921875,0.902113676071167,0.7864452004432678,0.7508002519607544,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8544616699219,0.9810994267463684,1.0,0.7003169059753418,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8545837402344,0.7958594560623169,0.5320961475372314,0.5127245187759399,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.85479736328125,0.6626816987991333,0.3023833632469177,1.409036636352539,287.85455322265625,284.95001220703125,299.0692749023437,291.41998291015625,297.5977783203125,297.1719055175781,287.8539428710937,1.0,0.8954983353614807,0.2404041141271591,0.2404041141271591,1.0,1.0,-4.594479084014893,0.8129864931106567,3.7814924716949454,-0.2179924100637436,1.0,1.0,0.0,416.3197937011719,410.0,51347.6328125,0.0,8828.6767578125,1.0,283.1499938964844,286.2216491699219,294.4123840332031,297.6967163085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305253624916076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.62841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3685.955810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121620,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8353271484375,0.7724323868751526,0.4874618053436279,0.4474490880966186,296.8126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.835205078125,0.8993140459060669,0.7814931869506836,0.7462844252586365,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8351745605469,0.980250895023346,1.0,0.7003762722015381,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8352966308594,0.7936553955078125,0.5292319655418396,0.5101333260536194,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.83551025390625,0.6601853370666504,0.2997885644435882,1.3978631496429443,287.8352355957031,284.95001220703125,299.0248718261719,291.4184875488281,297.5817565917969,297.16412353515625,287.8346252441406,1.0,0.8923159241676331,0.2409408539533615,0.2409408539533615,1.0,1.0,-4.568727493286133,0.8092041015625,3.759523391723633,-0.2159631550312042,1.0,1.0,0.0,416.453125,410.0,51104.76171875,0.0,8717.798828125,1.0,283.1499938964844,286.2071533203125,294.41082763671875,297.6810302734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290244579315186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.49365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3672.19580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121680,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8353271484375,0.7724323868751526,0.4874618053436279,0.4474490880966186,296.8126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.835205078125,0.8993140459060669,0.7814931869506836,0.7462844252586365,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8351745605469,0.980250895023346,1.0,0.7003762722015381,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8352966308594,0.7936553955078125,0.5292319655418396,0.5101333260536194,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.83551025390625,0.6601853370666504,0.2997885644435882,1.3978631496429443,287.8352355957031,284.95001220703125,299.0248718261719,291.4184875488281,297.5817565917969,297.16412353515625,287.8346252441406,1.0,0.8923159241676331,0.2409408539533615,0.2409408539533615,1.0,1.0,-4.568727493286133,0.8092041015625,3.759523391723633,-0.2159631550312042,1.0,1.0,0.0,416.453125,410.0,51104.76171875,0.0,8717.798828125,1.0,283.1499938964844,286.2071533203125,294.41082763671875,297.6810302734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290244579315186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.49365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3672.19580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121740,296.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8154296875,0.7697786688804626,0.4837692975997925,0.4442460238933563,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8153076171875,0.8964759707450867,0.7764677405357361,0.7417010068893433,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8152770996094,0.9793890714645386,1.0,0.7004364728927612,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8153991699219,0.791409969329834,0.5262963175773621,0.507478654384613,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8156433105469,0.6576581001281738,0.2971404790878296,1.3864558935165403,287.8153381347656,284.95001220703125,298.9799499511719,291.4150695800781,297.5653381347656,297.1559143066406,287.814697265625,1.0,0.8890783190727234,0.2414775788784027,0.2414775788784027,1.0,1.0,-4.542469501495361,0.8052867650985718,3.7371826171875,-0.2139605432748794,1.0,1.0,0.0,416.58837890625,410.0,50854.95703125,0.0,8605.849609375,1.0,283.1499938964844,286.1922607421875,294.4076232910156,297.6632995605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275692105293274,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.41162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3658.840576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121800,296.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8154296875,0.7697786688804626,0.4837692975997925,0.4442460238933563,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8153076171875,0.8964759707450867,0.7764677405357361,0.7417010068893433,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8152770996094,0.9793890714645386,1.0,0.7004364728927612,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8153991699219,0.791409969329834,0.5262963175773621,0.507478654384613,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8156433105469,0.6576581001281738,0.2971404790878296,1.3864558935165403,287.8153381347656,284.95001220703125,298.9799499511719,291.4150695800781,297.5653381347656,297.1559143066406,287.814697265625,1.0,0.8890783190727234,0.2414775788784027,0.2414775788784027,1.0,1.0,-4.542469501495361,0.8052867650985718,3.7371826171875,-0.2139605432748794,1.0,1.0,0.0,416.58837890625,410.0,50854.95703125,0.0,8605.849609375,1.0,283.1499938964844,286.1922607421875,294.4076232910156,297.6632995605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275692105293274,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.41162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3658.840576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121860,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7947998046875,0.7670952677726746,0.4800173044204712,0.4409911334514618,296.79840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7946472167969,0.893592894077301,0.7713539004325867,0.7370362877845764,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.79461669921875,0.9785119891166688,1.0,0.7004976868629456,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7947692871094,0.789109468460083,0.5232632756233215,0.504737138748169,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7950134277344,0.6550928354263306,0.2944284379482269,1.374768853187561,287.7947082519531,284.95001220703125,298.93463134765625,291.4095458984375,297.5483093261719,297.1470947265625,287.7940368652344,1.0,0.885775089263916,0.2421139329671859,0.2421139329671859,1.0,1.0,-4.515617370605469,0.8015701770782471,3.7140471935272217,-0.2116303741931915,1.0,1.0,0.0,416.7247619628906,410.0,50596.23046875,0.0,8492.4609375,1.0,283.1499938964844,286.17681884765625,294.4022216796875,297.6429138183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261327385902404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3645.643798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121920,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7947998046875,0.7670952677726746,0.4800173044204712,0.4409911334514618,296.79840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7946472167969,0.893592894077301,0.7713539004325867,0.7370362877845764,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.79461669921875,0.9785119891166688,1.0,0.7004976868629456,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7947692871094,0.789109468460083,0.5232632756233215,0.504737138748169,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7950134277344,0.6550928354263306,0.2944284379482269,1.374768853187561,287.7947082519531,284.95001220703125,298.93463134765625,291.4095458984375,297.5483093261719,297.1470947265625,287.7940368652344,1.0,0.885775089263916,0.2421139329671859,0.2421139329671859,1.0,1.0,-4.515617370605469,0.8015701770782471,3.7140471935272217,-0.2116303741931915,1.0,1.0,0.0,416.7247619628906,410.0,50596.23046875,0.0,8492.4609375,1.0,283.1499938964844,286.17681884765625,294.4022216796875,297.6429138183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261327385902404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3645.643798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121980,296.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7733459472656,0.764379620552063,0.4761992990970611,0.4376779496669769,296.79132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.773193359375,0.8906608819961548,0.7661404013633728,0.7322790622711182,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.77313232421875,0.9776192307472228,1.0,0.7005599737167358,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7733154296875,0.7867496013641357,0.5201291441917419,0.5019000768661499,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7735595703125,0.652484655380249,0.2916439175605774,1.362762212753296,287.7732238769531,284.95001220703125,298.888916015625,291.4017028808594,297.5308837890625,297.1378479003906,287.7725524902344,1.0,0.8823971748352051,0.242750272154808,0.242750272154808,1.0,1.0,-4.488096714019775,0.7976878881454468,3.690408706665039,-0.2093230634927749,1.0,1.0,0.0,416.85943603515625,410.0,50328.03125,0.0,8377.361328125,1.0,283.1499938964844,286.1607971191406,294.39434814453125,297.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246939420700072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.4140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3632.412353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122040,296.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7733459472656,0.764379620552063,0.4761992990970611,0.4376779496669769,296.79132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.773193359375,0.8906608819961548,0.7661404013633728,0.7322790622711182,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.77313232421875,0.9776192307472228,1.0,0.7005599737167358,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7733154296875,0.7867496013641357,0.5201291441917419,0.5019000768661499,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7735595703125,0.652484655380249,0.2916439175605774,1.362762212753296,287.7732238769531,284.95001220703125,298.888916015625,291.4017028808594,297.5308837890625,297.1378479003906,287.7725524902344,1.0,0.8823971748352051,0.242750272154808,0.242750272154808,1.0,1.0,-4.488096714019775,0.7976878881454468,3.690408706665039,-0.2093230634927749,1.0,1.0,0.0,416.85943603515625,410.0,50328.03125,0.0,8377.361328125,1.0,283.1499938964844,286.1607971191406,294.39434814453125,297.61944580078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246939420700072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.4140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3632.412353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122100,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7623596191406,0.7630146145820618,0.4742718636989593,0.4360049962997436,296.78778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7622375488281,0.8891819715499878,0.7635055780410767,0.729874312877655,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7621765136719,0.9771683216094972,1.0,0.7005913853645325,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7623291015625,0.7855544090270996,0.5185350775718689,0.500455915927887,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7626037597656,0.6511709094047546,0.2902314960956573,1.3566691875457764,287.76226806640625,284.95001220703125,298.8659362792969,291.3968811035156,297.5220947265625,297.1331787109375,287.7615661621094,1.0,0.8806869983673096,0.243068441748619,0.243068441748619,1.0,1.0,-4.474139213562012,0.795691967010498,3.6784474849700928,-0.2081823796033859,1.0,1.0,0.0,416.9268493652344,410.0,50191.1953125,0.0,8319.4462890625,1.0,283.1499938964844,286.15264892578125,294.3896179199219,297.60675048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923995316028595,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.17041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3625.98291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122160,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7511901855469,0.7616440653800964,0.4723294079303741,0.4343186616897583,296.7842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7510681152344,0.887693464756012,0.7608474493026733,0.7274477481842041,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7510070800781,0.9767149686813354,1.0,0.7006229758262634,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.75115966796875,0.7843478322029114,0.5169190168380737,0.4989909827709198,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7514343261719,0.6498490571975708,0.2888023555278778,1.3505018949508667,287.7510986328125,284.95001220703125,298.8428955078125,291.3913879394531,297.51324462890625,297.12841796875,287.7503662109375,1.0,0.8789600133895874,0.2434133440256118,0.2434133440256118,1.0,1.0,-4.4600324630737305,0.7937474846839905,3.6662847995758057,-0.2069587558507919,1.0,1.0,0.0,416.9921875,410.0,50052.06640625,0.0,8261.181640625,1.0,283.1499938964844,286.14434814453125,294.3841857910156,297.5932312011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232988953590392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3619.571044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122220,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7283630371094,0.7588903307914734,0.4684065282344818,0.4309122562408447,296.7772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.72821044921875,0.8846920728683472,0.7554729580879211,0.7225402593612671,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7281494140625,0.9758002161979676,1.0,0.7006866931915283,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.72833251953125,0.781906008720398,0.51363205909729,0.4960096776485443,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7286071777344,0.6471871137619019,0.285902738571167,1.3379828929901123,287.7282409667969,284.95001220703125,298.79656982421875,291.3784484863281,297.4953918457031,297.1188049316406,287.7275085449219,1.0,0.8754631280899048,0.244103118777275,0.244103118777275,1.0,1.0,-4.431417942047119,0.7897564768791199,3.6416614055633545,-0.2045278251171112,1.0,1.0,0.0,417.12152099609375,410.0,49767.94921875,0.0,8143.9423828125,1.0,283.1499938964844,286.1273803710937,294.3714599609375,297.5639953613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219442009925842,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.4853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3607.089599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122280,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7283630371094,0.7588903307914734,0.4684065282344818,0.4309122562408447,296.7772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.72821044921875,0.8846920728683472,0.7554729580879211,0.7225402593612671,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7281494140625,0.9758002161979676,1.0,0.7006866931915283,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.72833251953125,0.781906008720398,0.51363205909729,0.4960096776485443,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7286071777344,0.6471871137619019,0.285902738571167,1.3379828929901123,287.7282409667969,284.95001220703125,298.79656982421875,291.3784484863281,297.4953918457031,297.1188049316406,287.7275085449219,1.0,0.8754631280899048,0.244103118777275,0.244103118777275,1.0,1.0,-4.431417942047119,0.7897564768791199,3.6416614055633545,-0.2045278251171112,1.0,1.0,0.0,417.12152099609375,410.0,49767.94921875,0.0,8143.9423828125,1.0,283.1499938964844,286.1273803710937,294.3714599609375,297.5639953613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219442009925842,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.4853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3607.089599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122340,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7046813964844,0.7561198472976685,0.464428961277008,0.4274573028087616,296.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7045288085937,0.8816623091697693,0.7500271201133728,0.7175629734992981,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7044677734375,0.9748764634132384,1.0,0.700751006603241,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.70465087890625,0.7794252038002014,0.5102658271789551,0.4929542243480682,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7049560546875,0.6444997191429138,0.282943993806839,1.325200080871582,287.70458984375,284.95001220703125,298.75,291.3626403808594,297.4769897460937,297.1085205078125,287.70379638671875,1.0,0.8719066977500916,0.2447929084300995,0.2447929084300995,1.0,1.0,-4.402255535125732,0.7856104373931885,3.616644859313965,-0.2021351754665374,1.0,1.0,0.0,417.2455139160156,410.0,49474.23046875,0.0,8025.69384765625,1.0,283.1499938964844,286.10986328125,294.3558959960937,297.5313720703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206212162971495,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.97216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3594.89013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122400,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7046813964844,0.7561198472976685,0.464428961277008,0.4274573028087616,296.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7045288085937,0.8816623091697693,0.7500271201133728,0.7175629734992981,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7044677734375,0.9748764634132384,1.0,0.700751006603241,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.70465087890625,0.7794252038002014,0.5102658271789551,0.4929542243480682,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7049560546875,0.6444997191429138,0.282943993806839,1.325200080871582,287.70458984375,284.95001220703125,298.75,291.3626403808594,297.4769897460937,297.1085205078125,287.70379638671875,1.0,0.8719066977500916,0.2447929084300995,0.2447929084300995,1.0,1.0,-4.402255535125732,0.7856104373931885,3.616644859313965,-0.2021351754665374,1.0,1.0,0.0,417.2455139160156,410.0,49474.23046875,0.0,8025.69384765625,1.0,283.1499938964844,286.10986328125,294.3558959960937,297.5313720703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206212162971495,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.97216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3594.89013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122460,296.8663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6800842285156,0.7533335089683533,0.4603929817676544,0.4239501953125,296.7638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.679931640625,0.8786097168922424,0.7445130348205566,0.7125200033187866,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.67987060546875,0.97394597530365,1.0,0.7008158564567566,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6800537109375,0.7769052982330322,0.5068138241767883,0.4898185133934021,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.68035888671875,0.6417860388755798,0.2799229323863983,1.312138319015503,287.67999267578125,284.95001220703125,298.7020263671875,291.3441467285156,297.4577331542969,297.0976257324219,287.6791687011719,1.0,0.8682898879051208,0.2455571591854095,0.2455571591854095,1.0,1.0,-4.3725409507751465,0.7815685868263245,3.590972423553467,-0.1995212584733963,1.0,1.0,0.0,417.3601684570313,410.0,49170.03125,0.0,7906.41552734375,1.0,283.1499938964844,286.0917053222656,294.3373413085937,297.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192851185798644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.9169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3582.559814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122520,296.8663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6800842285156,0.7533335089683533,0.4603929817676544,0.4239501953125,296.7638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.679931640625,0.8786097168922424,0.7445130348205566,0.7125200033187866,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.67987060546875,0.97394597530365,1.0,0.7008158564567566,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6800537109375,0.7769052982330322,0.5068138241767883,0.4898185133934021,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.68035888671875,0.6417860388755798,0.2799229323863983,1.312138319015503,287.67999267578125,284.95001220703125,298.7020263671875,291.3441467285156,297.4577331542969,297.0976257324219,287.6791687011719,1.0,0.8682898879051208,0.2455571591854095,0.2455571591854095,1.0,1.0,-4.3725409507751465,0.7815685868263245,3.590972423553467,-0.1995212584733963,1.0,1.0,0.0,417.3601684570313,410.0,49170.03125,0.0,7906.41552734375,1.0,283.1499938964844,286.0917053222656,294.3373413085937,297.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192851185798644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.9169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3582.559814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122580,296.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.65484619140625,0.7505365610122681,0.4563104212284088,0.4204015731811523,296.7573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6546630859375,0.8755378127098083,0.7389371991157532,0.7074207067489624,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.65460205078125,0.973007082939148,1.0,0.7008811831474304,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6548156738281,0.774354100227356,0.5032922625541687,0.4866178631782532,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6551208496094,0.6390530467033386,0.2768525183200836,1.298855900764465,287.6547241210937,284.95001220703125,298.651611328125,291.3233337402344,297.4378967285156,297.08660888671875,287.6539001464844,1.0,0.8646240830421448,0.2463214248418808,0.2463214248418808,1.0,1.0,-4.342345237731934,0.7773900032043457,3.564954996109009,-0.1969404816627502,1.0,1.0,0.0,417.4738159179688,410.0,48858.21875,0.0,7786.5947265625,1.0,283.1499938964844,286.0730895996094,294.31658935546875,297.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179587960243224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.77880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3570.309326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122640,296.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.65484619140625,0.7505365610122681,0.4563104212284088,0.4204015731811523,296.7573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6546630859375,0.8755378127098083,0.7389371991157532,0.7074207067489624,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.65460205078125,0.973007082939148,1.0,0.7008811831474304,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6548156738281,0.774354100227356,0.5032922625541687,0.4866178631782532,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6551208496094,0.6390530467033386,0.2768525183200836,1.298855900764465,287.6547241210937,284.95001220703125,298.651611328125,291.3233337402344,297.4378967285156,297.08660888671875,287.6539001464844,1.0,0.8646240830421448,0.2463214248418808,0.2463214248418808,1.0,1.0,-4.342345237731934,0.7773900032043457,3.564954996109009,-0.1969404816627502,1.0,1.0,0.0,417.4738159179688,410.0,48858.21875,0.0,7786.5947265625,1.0,283.1499938964844,286.0730895996094,294.31658935546875,297.4559631347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179587960243224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.77880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3570.309326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122700,296.859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.64190673828125,0.7491319179534912,0.4542462825775146,0.4186067581176758,296.754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6417236328125,0.8739920258522034,0.7361165881156921,0.704840898513794,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.64166259765625,0.9725351333618164,1.0,0.7009140849113464,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.641845703125,0.7730632424354553,0.5014966130256653,0.4849848747253418,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6421813964844,0.6376749873161316,0.2752929627895355,1.2921056747436523,287.64178466796875,284.95001220703125,298.6255187988281,291.3121032714844,297.4277038574219,297.0810241699219,287.64093017578125,1.0,0.8627679347991943,0.246703565120697,0.246703565120697,1.0,1.0,-4.327030181884766,0.7752376198768616,3.551792621612549,-0.1956666857004165,1.0,1.0,0.0,417.527099609375,410.0,48698.65234375,0.0,7726.29296875,1.0,283.1499938964844,286.0635681152344,294.3052062988281,297.4351501464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172698855400084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3563.9423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122760,296.85711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6288452148437,0.7477259635925293,0.4521742761135101,0.4168050289154053,296.7509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.628662109375,0.8724426031112671,0.7332844734191895,0.7022505402565002,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.62860107421875,0.972060203552246,1.0,0.700947105884552,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6288146972656,0.7717669606208801,0.4996888935565948,0.483340710401535,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.629150390625,0.636293351650238,0.2737250328063965,1.2853186130523682,287.62872314453125,284.95001220703125,298.5989074707031,291.30035400390625,297.4174194335937,297.0754089355469,287.6278686523437,1.0,0.8609027862548828,0.2471146136522293,0.2471146136522293,1.0,1.0,-4.311614036560059,0.7731506824493408,3.538463592529297,-0.1943050771951675,1.0,1.0,0.0,417.5833435058594,410.0,48537.81640625,0.0,7666.00732421875,1.0,283.1499938964844,286.053955078125,294.2934875488281,297.4139404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165966510772704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.45556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3557.717529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122820,296.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6021423339844,0.7449029088020325,0.4479862153530121,0.4131620526313782,296.7446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6019592285156,0.8693258166313171,0.727554202079773,0.6970081329345703,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6018981933594,0.971106231212616,1.0,0.7010135054588318,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60211181640625,0.7691462635993958,0.4960046112537384,0.4799878001213074,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6024475097656,0.6335046291351318,0.2705424129962921,1.2715342044830322,287.6020202636719,284.95001220703125,298.54412841796875,291.2753295898437,297.3963317871094,297.06402587890625,287.60113525390625,1.0,0.8571280837059021,0.247936725616455,0.247936725616455,1.0,1.0,-4.280359268188477,0.7688623070716858,3.511497259140014,-0.191606193780899,1.0,1.0,0.0,417.6883850097656,410.0,48209.203125,0.0,7544.75537109375,1.0,283.1499938964844,286.0343322753906,294.2683410644531,297.3692321777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151991605758668,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.05517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3544.789306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122880,296.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6021423339844,0.7449029088020325,0.4479862153530121,0.4131620526313782,296.7446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6019592285156,0.8693258166313171,0.727554202079773,0.6970081329345703,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6018981933594,0.971106231212616,1.0,0.7010135054588318,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60211181640625,0.7691462635993958,0.4960046112537384,0.4799878001213074,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6024475097656,0.6335046291351318,0.2705424129962921,1.2715342044830322,287.6020202636719,284.95001220703125,298.54412841796875,291.2753295898437,297.3963317871094,297.06402587890625,287.60113525390625,1.0,0.8571280837059021,0.247936725616455,0.247936725616455,1.0,1.0,-4.280359268188477,0.7688623070716858,3.511497259140014,-0.191606193780899,1.0,1.0,0.0,417.6883850097656,410.0,48209.203125,0.0,7544.75537109375,1.0,283.1499938964844,286.0343322753906,294.2683410644531,297.3692321777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151991605758668,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.05517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3544.789306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122940,296.8482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.57489013671875,0.7420710325241089,0.4437544643878937,0.4094797968864441,296.7384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.57470703125,0.8661935925483704,0.7217570543289185,0.6917029023170471,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5746154785156,0.9701460003852844,1.0,0.7010803818702698,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5748291015625,0.766499400138855,0.4922506511211395,0.4765695035457611,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5751953125,0.6306871771812439,0.2673133611679077,1.2575414180755615,287.5747375488281,284.95001220703125,298.48748779296875,291.2484741210937,297.374755859375,297.05255126953125,287.5738220214844,1.0,0.8533080220222473,0.2487588226795196,0.2487588226795196,1.0,1.0,-4.248638153076172,0.7644270062446594,3.484211206436157,-0.1889538317918777,1.0,1.0,0.0,417.7915954589844,410.0,47877.91796875,0.0,7423.181640625,1.0,283.1499938964844,286.0145263671875,294.241455078125,297.3225402832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138001203536988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.1064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3531.8359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123000,296.8482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.57489013671875,0.7420710325241089,0.4437544643878937,0.4094797968864441,296.7384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.57470703125,0.8661935925483704,0.7217570543289185,0.6917029023170471,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5746154785156,0.9701460003852844,1.0,0.7010803818702698,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5748291015625,0.766499400138855,0.4922506511211395,0.4765695035457611,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5751953125,0.6306871771812439,0.2673133611679077,1.2575414180755615,287.5747375488281,284.95001220703125,298.48748779296875,291.2484741210937,297.374755859375,297.05255126953125,287.5738220214844,1.0,0.8533080220222473,0.2487588226795196,0.2487588226795196,1.0,1.0,-4.248638153076172,0.7644270062446594,3.484211206436157,-0.1889538317918777,1.0,1.0,0.0,417.7915954589844,410.0,47877.91796875,0.0,7423.181640625,1.0,283.1499938964844,286.0145263671875,294.241455078125,297.3225402832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138001203536988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.1064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3531.8359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123060,296.8439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5469970703125,0.7392405867576599,0.4394905865192413,0.4057681262493133,296.7322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5468139648437,0.8630617260932922,0.715910017490387,0.6863501071929932,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5467224121094,0.969188153743744,1.0,0.7011470794677734,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5469665527344,0.7638434171676636,0.4884448647499084,0.4731018841266632,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5473327636719,0.6278459429740906,0.2640508711338043,1.243394374847412,287.546875,284.95001220703125,298.42919921875,291.21990966796875,297.35272216796875,297.041015625,287.5459289550781,1.0,0.8494584560394287,0.2495387196540832,0.2495387196540832,1.0,1.0,-4.216594696044922,0.7597321271896362,3.456862449645996,-0.1864942163228988,1.0,1.0,0.0,417.8845520019531,410.0,47531.8984375,0.0,7301.77392578125,1.0,283.1499938964844,285.993896484375,294.212890625,297.2737121582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124158620834352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.72265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3519.010498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123120,296.8439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5469970703125,0.7392405867576599,0.4394905865192413,0.4057681262493133,296.7322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5468139648437,0.8630617260932922,0.715910017490387,0.6863501071929932,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5467224121094,0.969188153743744,1.0,0.7011470794677734,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5469665527344,0.7638434171676636,0.4884448647499084,0.4731018841266632,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5473327636719,0.6278459429740906,0.2640508711338043,1.243394374847412,287.546875,284.95001220703125,298.42919921875,291.21990966796875,297.35272216796875,297.041015625,287.5459289550781,1.0,0.8494584560394287,0.2495387196540832,0.2495387196540832,1.0,1.0,-4.216594696044922,0.7597321271896362,3.456862449645996,-0.1864942163228988,1.0,1.0,0.0,417.8845520019531,410.0,47531.8984375,0.0,7301.77392578125,1.0,283.1499938964844,285.993896484375,294.212890625,297.2737121582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124158620834352,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.72265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3519.010498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123180,296.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5188293457031,0.7363964319229126,0.435182511806488,0.4020162522792816,296.7261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.51861572265625,0.859916090965271,0.7099929451942444,0.6809309124946594,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5185546875,0.9682249426841736,1.0,0.7012141942977905,296.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5187683105469,0.761162281036377,0.4845659732818603,0.4695652723312378,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5191650390625,0.6249542832374573,0.2607417404651642,1.2290369272232056,287.5186767578125,284.95001220703125,298.36944580078125,291.1897888183594,297.3302917480469,297.02935791015625,287.51776123046875,1.0,0.8455649614334106,0.2503186166286468,0.2503186166286468,1.0,1.0,-4.184084415435791,0.7548844218254089,3.4291999340057373,-0.1840858310461044,1.0,1.0,0.0,417.9754333496094,410.0,47210.828125,0.0,7180.11767578125,1.0,283.1499938964844,285.974365234375,294.1826171875,297.2231140136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109755754470824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3505.6552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123240,296.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5188293457031,0.7363964319229126,0.435182511806488,0.4020162522792816,296.7261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.51861572265625,0.859916090965271,0.7099929451942444,0.6809309124946594,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5185546875,0.9682249426841736,1.0,0.7012141942977905,296.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5187683105469,0.761162281036377,0.4845659732818603,0.4695652723312378,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5191650390625,0.6249542832374573,0.2607417404651642,1.2290369272232056,287.5186767578125,284.95001220703125,298.36944580078125,291.1897888183594,297.3302917480469,297.02935791015625,287.51776123046875,1.0,0.8455649614334106,0.2503186166286468,0.2503186166286468,1.0,1.0,-4.184084415435791,0.7548844218254089,3.4291999340057373,-0.1840858310461044,1.0,1.0,0.0,417.9754333496094,410.0,47210.828125,0.0,7180.11767578125,1.0,283.1499938964844,285.974365234375,294.1826171875,297.2231140136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109755754470824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3505.6552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123300,296.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5042724609375,0.7349668741226196,0.4330088496208191,0.4001229405403137,296.7230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.50408935546875,0.8583369851112366,0.7070030570030212,0.6781920194625854,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5039978027344,0.9677416682243348,1.0,0.7012478709220886,296.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5042419433594,0.7598104476928711,0.4825938642024994,0.4677664637565613,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.504638671875,0.6234825849533081,0.2590667605400085,1.221766710281372,287.5041198730469,284.95001220703125,298.33905029296875,291.1741943359375,297.31890869140625,297.0234680175781,287.503173828125,1.0,0.8435994386672974,0.2507085502147674,0.2507085502147674,1.0,1.0,-4.167636394500732,0.7524004578590393,3.415235996246338,-0.1828995496034622,1.0,1.0,0.0,418.0186462402344,410.0,47020.75390625,0.0,7119.11767578125,1.0,283.1499938964844,285.9633483886719,294.1668395996094,297.1967163085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910226345062256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.125,0.0,1953.8612060546875,1895.4371337890625,0.0,3498.704345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123360,296.83563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4896850585937,0.7335297465324402,0.4308211505413055,0.3982169926166534,296.7200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.489501953125,0.8567516207695007,0.7039903402328491,0.6754317283630371,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4893798828125,0.9672558307647704,1.0,0.7012817859649658,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4896545410156,0.7584488987922668,0.4805978238582611,0.4659452140331268,296.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.49005126953125,0.6219882369041443,0.257376879453659,1.214430332183838,287.4895324707031,284.95001220703125,298.30841064453125,291.1582946777344,297.3074645996094,297.017578125,287.4885559082031,1.0,0.8416194915771484,0.2511817514896393,0.2511817514896393,1.0,1.0,-4.1510396003723145,0.7501454949378967,3.4008939266204834,-0.1814519166946411,1.0,1.0,0.0,418.06243896484375,410.0,46843.8984375,0.0,7057.9638671875,1.0,283.1499938964844,285.9527893066406,294.1507263183594,297.1698608398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909450352191925,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.3056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3491.501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123420,296.8315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4600524902344,0.7306320667266846,0.426407128572464,0.3943714201450348,296.7140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4598388671875,0.8535663485527039,0.6979041695594788,0.6698548197746277,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.459716796875,0.9662765264511108,1.0,0.7013500332832336,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4599914550781,0.7556954622268677,0.4765246212482452,0.4622310996055603,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4604187011719,0.6189239025115967,0.2539592683315277,1.1995896100997925,287.4598999023437,284.95001220703125,298.2463073730469,291.1256103515625,297.2841186523437,297.0054016113281,287.4588928222656,1.0,0.8376217484474182,0.2521281242370605,0.2521281242370605,1.0,1.0,-4.117431640625,0.7455363273620605,3.3718953132629395,-0.1785648018121719,1.0,1.0,0.0,418.15338134765625,410.0,46484.4609375,0.0,6935.39306640625,1.0,283.1499938964844,285.9313049316406,294.11773681640625,297.11505126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907857060432434,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.13232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3476.7060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
