time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18123480,296.8315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4600524902344,0.7306320667266846,0.426407128572464,0.3943714201450348,296.7140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4598388671875,0.8535663485527039,0.6979041695594788,0.6698548197746277,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.459716796875,0.9662765264511108,1.0,0.7013500332832336,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4599914550781,0.7556954622268677,0.4765246212482452,0.4622310996055603,296.9122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4604187011719,0.6189239025115967,0.2539592683315277,1.1995896100997925,287.4598999023437,284.95001220703125,298.2463073730469,291.1256103515625,297.2841186523437,297.0054016113281,287.4588928222656,1.0,0.8376217484474182,0.2521281242370605,0.2521281242370605,1.0,1.0,-4.117431640625,0.7455363273620605,3.3718953132629395,-0.1785648018121719,1.0,1.0,0.0,418.15338134765625,410.0,46484.4609375,0.0,6935.39306640625,1.0,283.1499938964844,285.9313049316406,294.11773681640625,297.11505126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907857060432434,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.13232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3476.7060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123540,296.8275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4296569824219,0.7276730537414551,0.4219478666782379,0.3904891610145569,296.7080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4294128417969,0.8503330945968628,0.6917465925216675,0.6642149686813354,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4293212890625,0.9650250673294068,0.9991441369056702,0.7009416222572327,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4295959472656,0.7528786659240723,0.4723576605319977,0.4584340453147888,296.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4300231933594,0.6157139539718628,0.2504979074001312,1.1845704317092896,287.4294738769531,284.95001220703125,298.1833190917969,291.0918273925781,297.260498046875,296.9931945800781,287.4284362792969,1.0,0.8335412740707397,0.2530744969844818,0.2530744969844818,1.0,1.0,-4.082823753356934,0.7406432032585144,3.3421804904937744,-0.1757315546274185,1.0,1.0,0.0,418.3030090332031,410.0,46115.31640625,0.0,6811.24169921875,1.0,283.1499938964844,285.9092712402344,294.08367919921875,297.0587158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062088131904602,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.11328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3461.387451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123600,296.8275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4296569824219,0.7276730537414551,0.4219478666782379,0.3904891610145569,296.7080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4294128417969,0.8503330945968628,0.6917465925216675,0.6642149686813354,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4293212890625,0.9650250673294068,0.9991441369056702,0.7009416222572327,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4295959472656,0.7528786659240723,0.4723576605319977,0.4584340453147888,296.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4300231933594,0.6157139539718628,0.2504979074001312,1.1845704317092896,287.4294738769531,284.95001220703125,298.1833190917969,291.0918273925781,297.260498046875,296.9931945800781,287.4284362792969,1.0,0.8335412740707397,0.2530744969844818,0.2530744969844818,1.0,1.0,-4.082823753356934,0.7406432032585144,3.3421804904937744,-0.1757315546274185,1.0,1.0,0.0,418.3030090332031,410.0,46115.31640625,0.0,6811.24169921875,1.0,283.1499938964844,285.9092712402344,294.08367919921875,297.0587158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062088131904602,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.11328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3461.387451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123660,296.8236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3984375,0.7246373295783997,0.4174488484859466,0.3865754008293152,296.7021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3982238769531,0.8470467925071716,0.685525119304657,0.6585195064544678,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3981018066406,0.963354766368866,0.9969714879989624,0.69978266954422,296.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3983764648437,0.7499990463256836,0.468113362789154,0.4545672833919525,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3988342285156,0.6123129725456238,0.2469986081123352,1.1694010496139526,287.3982849121094,284.95001220703125,298.11968994140625,291.0571594238281,297.2370300292969,296.9813232421875,287.3971862792969,1.0,0.8293535709381104,0.2540314197540283,0.2540314197540283,1.0,1.0,-4.0469512939453125,0.7354345917701721,3.311516523361206,-0.1729286462068557,1.0,1.0,0.0,418.5220642089844,398.0,45735.78125,0.0,6684.76904296875,1.0,283.1499938964844,285.8866271972656,294.04864501953125,297.0008239746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044918417930604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.21875,0.0,1953.8612060546875,1895.4371337890625,0.0,3445.41796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123720,296.8236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3984375,0.7246373295783997,0.4174488484859466,0.3865754008293152,296.7021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3982238769531,0.8470467925071716,0.685525119304657,0.6585195064544678,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3981018066406,0.963354766368866,0.9969714879989624,0.69978266954422,296.86181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3983764648437,0.7499990463256836,0.468113362789154,0.4545672833919525,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3988342285156,0.6123129725456238,0.2469986081123352,1.1694010496139526,287.3982849121094,284.95001220703125,298.11968994140625,291.0571594238281,297.2370300292969,296.9813232421875,287.3971862792969,1.0,0.8293535709381104,0.2540314197540283,0.2540314197540283,1.0,1.0,-4.0469512939453125,0.7354345917701721,3.311516523361206,-0.1729286462068557,1.0,1.0,0.0,418.5220642089844,398.0,45735.78125,0.0,6684.76904296875,1.0,283.1499938964844,285.8866271972656,294.04864501953125,297.0008239746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044918417930604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.21875,0.0,1953.8612060546875,1895.4371337890625,0.0,3445.41796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123780,296.8199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3656005859375,0.7236873507499695,0.4129336476325989,0.3824065625667572,296.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3653564453125,0.8463643193244934,0.6792547106742859,0.6525281071662903,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.365234375,0.9647536277770996,0.9946526288986206,0.698140561580658,296.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.36553955078125,0.7493752837181091,0.4638133347034454,0.450396180152893,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.36602783203125,0.6106961369514465,0.2434795349836349,1.152948260307312,287.36541748046875,284.95001220703125,298.0556030273437,291.02178955078125,297.2138671875,296.9700012207031,287.3642272949219,1.0,0.8218912482261658,0.2549883723258972,0.2549883723258972,1.0,1.0,-4.007906913757324,0.7294163107872009,3.2784905433654785,-0.1701910346746444,1.0,1.0,0.0,412.3577270507813,386.0,45333.8828125,0.0,6505.3076171875,1.0,283.1499938964844,285.8626708984375,294.0126647949219,296.9408874511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026680588722228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3428.442138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123840,296.8199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3656005859375,0.7236873507499695,0.4129336476325989,0.3824065625667572,296.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3653564453125,0.8463643193244934,0.6792547106742859,0.6525281071662903,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.365234375,0.9647536277770996,0.9946526288986206,0.698140561580658,296.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.36553955078125,0.7493752837181091,0.4638133347034454,0.450396180152893,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.36602783203125,0.6106961369514465,0.2434795349836349,1.152948260307312,287.36541748046875,284.95001220703125,298.0556030273437,291.02178955078125,297.2138671875,296.9700012207031,287.3642272949219,1.0,0.8218912482261658,0.2549883723258972,0.2549883723258972,1.0,1.0,-4.007906913757324,0.7294163107872009,3.2784905433654785,-0.1701910346746444,1.0,1.0,0.0,412.3577270507813,386.0,45333.8828125,0.0,6505.3076171875,1.0,283.1499938964844,285.8626708984375,294.0126647949219,296.9408874511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026680588722228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3428.442138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123900,296.8182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.34869384765625,0.7236497402191162,0.4106775224208832,0.3802736699581146,296.6935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.34844970703125,0.8465588092803955,0.6761025786399841,0.6494641304016113,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.34832763671875,0.9660871624946594,0.9934125542640686,0.6972176432609558,296.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3486328125,0.7495258450508118,0.4616448581218719,0.4482404589653015,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3491516113281,0.6102750301361084,0.2417204976081848,1.144473433494568,287.3485107421875,284.95001220703125,298.0234375,291.0038452148437,297.2024841308594,296.964599609375,287.3473205566406,1.0,0.8176185488700867,0.2554668188095093,0.2554668188095093,1.0,1.0,-3.9877519607543945,0.7262343764305115,3.2615175247192383,-0.1688754558563232,1.0,1.0,0.0,407.9788208007813,386.0,45127.82421875,0.0,6405.64892578125,1.0,283.1499938964844,285.8503723144531,293.99432373046875,296.9100646972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016757607460022,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6599.4052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3419.2001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123960,296.8167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3316650390625,0.723760187625885,0.4084220230579376,0.3781262636184692,296.6908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3314208984375,0.8469341993331909,0.6729411482810974,0.6463753581047058,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3312683105469,0.967621684074402,0.992122232913971,0.69624924659729,296.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.33160400390625,0.7498319745063782,0.4594666361808777,0.446059376001358,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3321228027344,0.6099850535392761,0.2399623095989227,1.1359264850616455,287.3314819335937,284.95001220703125,297.9912414550781,290.9858093261719,297.1911926269531,296.9593505859375,287.33026123046875,1.0,0.813143253326416,0.2560780346393585,0.2560780346393585,1.0,1.0,-3.967374086380005,0.7234064936637878,3.243967771530152,-0.1671603769063949,1.0,1.0,0.0,403.1917724609375,374.0,44919.984375,0.0,6303.33544921875,1.0,283.1499938964844,285.83795166015625,293.9758605957031,296.8789978027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006443023681641,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.0537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3409.58935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18124020,296.8139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2972412109375,0.7243210077285767,0.4039100408554077,0.3737989366054535,296.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2969970703125,0.8481017351150513,0.6665875315666199,0.6401345133781433,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2968444824219,0.9711114168167114,0.9893723726272584,0.694172203540802,296.8440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.29718017578125,0.7508013248443604,0.4550778865814209,0.4416326880455017,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2976989746094,0.6097047924995422,0.2364475131034851,1.118679165840149,287.29705810546875,284.95001220703125,297.9267883300781,290.9494323730469,297.1689147949219,296.9492492675781,287.2958068847656,1.0,0.8037384748458862,0.257300466299057,0.257300466299057,1.0,1.0,-3.926080226898194,0.7176192998886108,3.208460807800293,-0.1637454777956009,1.0,1.0,0.0,392.750244140625,362.0,44499.8046875,0.0,6093.814453125,1.0,283.1499938964844,285.8128356933594,293.93878173828125,296.8162536621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984703421592712,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.11328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3389.3212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18124080,296.8139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2972412109375,0.7243210077285767,0.4039100408554077,0.3737989366054535,296.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2969970703125,0.8481017351150513,0.6665875315666199,0.6401345133781433,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2968444824219,0.9711114168167114,0.9893723726272584,0.694172203540802,296.8440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.29718017578125,0.7508013248443604,0.4550778865814209,0.4416326880455017,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2976989746094,0.6097047924995422,0.2364475131034851,1.118679165840149,287.29705810546875,284.95001220703125,297.9267883300781,290.9494323730469,297.1689147949219,296.9492492675781,287.2958068847656,1.0,0.8037384748458862,0.257300466299057,0.257300466299057,1.0,1.0,-3.926080226898194,0.7176192998886108,3.208460807800293,-0.1637454777956009,1.0,1.0,0.0,392.750244140625,362.0,44499.8046875,0.0,6093.814453125,1.0,283.1499938964844,285.8128356933594,293.93878173828125,296.8162536621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984703421592712,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.11328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3389.3212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18124140,296.8115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.26251220703125,0.7251693606376648,0.3993937075138092,0.3694449961185455,296.6809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2622375488281,0.8496279716491699,0.6601946949958801,0.6338319182395935,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2620849609375,0.9748948216438292,0.9864092469215392,0.6919313073158264,296.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2624206542969,0.7520756721496582,0.4506487250328064,0.4371432363986969,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2629699707031,0.6096720099449158,0.2329323440790176,1.1013160943984983,287.2622985839844,284.95001220703125,297.86248779296875,290.9128112792969,297.1470031738281,296.9396057128906,287.26104736328125,1.0,0.7939562201499939,0.2585228681564331,0.2585228681564331,1.0,1.0,-3.8842618465423584,0.7116296887397766,3.1726322174072266,-0.1604209840297699,1.0,1.0,0.0,381.6904296875,350.0,44075.390625,0.0,5882.3193359375,1.0,283.1499938964844,285.7874755859375,293.9015808105469,296.7530822753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961821794509888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.03173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3367.970947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18124200,296.8115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.26251220703125,0.7251693606376648,0.3993937075138092,0.3694449961185455,296.6809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2622375488281,0.8496279716491699,0.6601946949958801,0.6338319182395935,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2620849609375,0.9748948216438292,0.9864092469215392,0.6919313073158264,296.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2624206542969,0.7520756721496582,0.4506487250328064,0.4371432363986969,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2629699707031,0.6096720099449158,0.2329323440790176,1.1013160943984983,287.2622985839844,284.95001220703125,297.86248779296875,290.9128112792969,297.1470031738281,296.9396057128906,287.26104736328125,1.0,0.7939562201499939,0.2585228681564331,0.2585228681564331,1.0,1.0,-3.8842618465423584,0.7116296887397766,3.1726322174072266,-0.1604209840297699,1.0,1.0,0.0,381.6904296875,350.0,44075.390625,0.0,5882.3193359375,1.0,283.1499938964844,285.7874755859375,293.9015808105469,296.7530822753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961821794509888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.03173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3367.970947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18124260,296.809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2275390625,0.726214587688446,0.3948715329170227,0.3650739789009094,296.67633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2272644042969,0.8514070510864258,0.653764545917511,0.6274811625480652,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.22711181640625,0.9788166880607604,0.983241856098175,0.6895411610603333,296.8338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2274780273437,0.7535631656646729,0.4461815655231476,0.4326052069664001,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.22802734375,0.6098025441169739,0.2294154465198516,1.0838865041732788,287.2273254394531,284.95001220703125,297.79852294921875,290.8760986328125,297.1255187988281,296.93035888671875,287.22607421875,1.0,0.7839258909225464,0.259812593460083,0.259812593460083,1.0,1.0,-3.842031240463257,0.70567786693573,3.1363532543182373,-0.1569698452949524,1.0,1.0,0.0,370.321044921875,338.0,43648.03515625,0.0,5671.46875,1.0,283.1499938964844,285.7619323730469,293.8643798828125,296.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937967419624329,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.9384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3345.6953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18124320,296.809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2275390625,0.726214587688446,0.3948715329170227,0.3650739789009094,296.67633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2272644042969,0.8514070510864258,0.653764545917511,0.6274811625480652,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.22711181640625,0.9788166880607604,0.983241856098175,0.6895411610603333,296.8338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2274780273437,0.7535631656646729,0.4461815655231476,0.4326052069664001,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.22802734375,0.6098025441169739,0.2294154465198516,1.0838865041732788,287.2273254394531,284.95001220703125,297.79852294921875,290.8760986328125,297.1255187988281,296.93035888671875,287.22607421875,1.0,0.7839258909225464,0.259812593460083,0.259812593460083,1.0,1.0,-3.842031240463257,0.70567786693573,3.1363532543182373,-0.1569698452949524,1.0,1.0,0.0,370.321044921875,338.0,43648.03515625,0.0,5671.46875,1.0,283.1499938964844,285.7619323730469,293.8643798828125,296.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937967419624329,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.9384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3345.6953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18124380,296.80731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.19244384765625,0.7274244427680969,0.390342116355896,0.3606892824172973,296.6719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1921691894531,0.8534029722213745,0.6472960710525513,0.621086061000824,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1920166015625,0.9828046560287476,0.979859471321106,0.6869984269142151,296.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1923522949219,0.7552341818809509,0.4416808485984802,0.4280264675617218,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.19293212890625,0.6100658774375916,0.2258962541818618,1.0664105415344238,287.1922302246094,284.95001220703125,297.735107421875,290.8394775390625,297.1043701171875,296.92144775390625,287.19091796875,1.0,0.7737039923667908,0.2611023485660553,0.2611023485660553,1.0,1.0,-3.799445629119873,0.6995636224746704,3.099882125854492,-0.1536036133766174,1.0,1.0,0.0,358.7732849121094,326.0,43218.55078125,0.0,5462.40185546875,1.0,283.1499938964844,285.7362365722656,293.8272705078125,296.626220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913156986236572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.9287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3322.509521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18124440,296.80731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.19244384765625,0.7274244427680969,0.390342116355896,0.3606892824172973,296.6719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1921691894531,0.8534029722213745,0.6472960710525513,0.621086061000824,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1920166015625,0.9828046560287476,0.979859471321106,0.6869984269142151,296.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1923522949219,0.7552341818809509,0.4416808485984802,0.4280264675617218,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.19293212890625,0.6100658774375916,0.2258962541818618,1.0664105415344238,287.1922302246094,284.95001220703125,297.735107421875,290.8394775390625,297.1043701171875,296.92144775390625,287.19091796875,1.0,0.7737039923667908,0.2611023485660553,0.2611023485660553,1.0,1.0,-3.799445629119873,0.6995636224746704,3.099882125854492,-0.1536036133766174,1.0,1.0,0.0,358.7732849121094,326.0,43218.55078125,0.0,5462.40185546875,1.0,283.1499938964844,285.7362365722656,293.8272705078125,296.626220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913156986236572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.9287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3322.509521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18124500,296.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.17486572265625,0.7280922532081604,0.3880743384361267,0.3584918677806854,296.6697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1745910644531,0.8544850945472717,0.6440475583076477,0.617872416973114,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1744384765625,0.984816312789917,0.9780828952789308,0.6856676340103149,296.8269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1747741699219,0.7561424970626831,0.4394217729568481,0.4257251322269439,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1753845214844,0.610248327255249,0.2241363227367401,1.0576584339141846,287.1746520996094,284.95001220703125,297.7036437988281,290.8212585449219,297.0939025878906,296.91705322265625,287.17333984375,1.0,0.7685355544090271,0.2617472112178802,0.2617472112178802,1.0,1.0,-3.778073310852051,0.6964555978775024,3.081617832183838,-0.1519568860530853,1.0,1.0,0.0,352.9448547363281,326.0,43003.5859375,0.0,5358.74169921875,1.0,283.1499938964844,285.723388671875,293.808837890625,296.5945739746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900403380393982,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.50927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3310.584716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18124560,296.8054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.15728759765625,0.7287814021110535,0.3858052790164947,0.3562938570976257,296.66766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.156982421875,0.8555983901023865,0.640792965888977,0.6146535277366638,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1568298339844,0.9868143796920776,0.9762701988220216,0.6843128204345703,296.8248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1571960449219,0.7570781707763672,0.4371591210365295,0.4234211444854736,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1578063964844,0.6104450821876526,0.2223761528730392,1.0489084720611572,287.1570739746094,284.95001220703125,297.6723937988281,290.8031005859375,297.0835266113281,296.9127197265625,287.15576171875,1.0,0.7633339762687683,0.2624166309833526,0.2624166309833526,1.0,1.0,-3.756588935852051,0.6933740377426147,3.0632147789001465,-0.1502551138401031,1.0,1.0,0.0,347.13525390625,314.0,42788.4609375,0.0,5256.0009765625,1.0,283.1499938964844,285.7105407714844,293.7904357910156,296.5629577636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887462019920349,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.14794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3298.480224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18124620,296.8037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.12213134765625,0.730289876461029,0.3812589049339294,0.3518866002559662,296.6636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1218566894531,0.8579996228218079,0.6342482566833496,0.6081779599189758,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1217041015625,0.9908090829849244,0.9723941087722778,0.6814339756965637,296.8206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1220703125,0.7590935826301575,0.43259197473526,0.4187737107276916,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1226806640625,0.6109428405761719,0.2188546508550644,1.0313838720321655,287.1219177246094,284.95001220703125,297.6106262207031,290.76715087890625,297.0633544921875,296.904541015625,287.12060546875,1.0,0.752809464931488,0.2637555301189422,0.2637555301189422,1.0,1.0,-3.713371992111206,0.6870935559272766,3.026278257369995,-0.1469158977270126,1.0,1.0,0.0,335.4276123046875,302.0,42358.203125,0.0,5052.19873046875,1.0,283.1499938964844,285.6847839355469,293.7540588378906,296.5000915527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860825896263123,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3273.553955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18124680,296.8037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.12213134765625,0.730289876461029,0.3812589049339294,0.3518866002559662,296.6636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1218566894531,0.8579996228218079,0.6342482566833496,0.6081779599189758,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1217041015625,0.9908090829849244,0.9723941087722778,0.6814339756965637,296.8206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1220703125,0.7590935826301575,0.43259197473526,0.4187737107276916,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1226806640625,0.6109428405761719,0.2188546508550644,1.0313838720321655,287.1219177246094,284.95001220703125,297.6106262207031,290.76715087890625,297.0633544921875,296.904541015625,287.12060546875,1.0,0.752809464931488,0.2637555301189422,0.2637555301189422,1.0,1.0,-3.713371992111206,0.6870935559272766,3.026278257369995,-0.1469158977270126,1.0,1.0,0.0,335.4276123046875,302.0,42358.203125,0.0,5052.19873046875,1.0,283.1499938964844,285.6847839355469,293.7540588378906,296.5000915527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860825896263123,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3273.553955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18124740,296.8021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.087158203125,0.7319496273994446,0.3767072856426239,0.3474722504615783,296.65972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0868530273437,0.8606089949607849,0.6276710629463196,0.6016687750816345,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0867004394531,0.9947701096534728,0.9682677388191224,0.6783820390701294,296.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870666503906,0.7612788677215576,0.4279839694499969,0.4140862226486206,296.8822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0876770019531,0.6115548014640808,0.2153340727090835,1.0138529539108276,287.0869445800781,284.95001220703125,297.54998779296875,290.73175048828125,297.0440368652344,296.89715576171875,287.0856018066406,1.0,0.7421528697013855,0.2650943994522095,0.2650943994522095,1.0,1.0,-3.669857025146485,0.6806505918502808,2.989206314086914,-0.1436743587255478,1.0,1.0,0.0,323.69744873046875,290.0,41929.50390625,0.0,4851.541015625,1.0,283.1499938964844,285.6591491699219,293.71826171875,296.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833356499671936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3247.832275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18124800,296.8021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.087158203125,0.7319496273994446,0.3767072856426239,0.3474722504615783,296.65972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0868530273437,0.8606089949607849,0.6276710629463196,0.6016687750816345,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0867004394531,0.9947701096534728,0.9682677388191224,0.6783820390701294,296.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870666503906,0.7612788677215576,0.4279839694499969,0.4140862226486206,296.8822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0876770019531,0.6115548014640808,0.2153340727090835,1.0138529539108276,287.0869445800781,284.95001220703125,297.54998779296875,290.73175048828125,297.0440368652344,296.89715576171875,287.0856018066406,1.0,0.7421528697013855,0.2650943994522095,0.2650943994522095,1.0,1.0,-3.669857025146485,0.6806505918502808,2.989206314086914,-0.1436743587255478,1.0,1.0,0.0,323.69744873046875,290.0,41929.50390625,0.0,4851.541015625,1.0,283.1499938964844,285.6591491699219,293.71826171875,296.4378662109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833356499671936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3247.832275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18124860,296.80078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0520935058594,0.7337227463722229,0.3721505403518677,0.3430559635162353,296.6559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517883300781,0.863379180431366,0.6210633516311646,0.5951332449913025,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516357421875,0.99861341714859,0.9639778137207032,0.6751053333282471,296.8125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.052001953125,0.763592004776001,0.4233370423316955,0.4093650877475738,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0526428222656,0.6122390627861023,0.2118137180805206,0.9963378310203552,287.0518493652344,284.95001220703125,297.4906921386719,290.6971130371094,297.0257873535156,296.8907775878906,287.0505065917969,1.0,0.7313271164894104,0.2665255963802337,0.2665255963802337,1.0,1.0,-3.625454664230346,0.674180805683136,2.9512739181518555,-0.1402512043714523,1.0,1.0,0.0,312.0364074707031,278.0,41498.86328125,0.0,4653.7275390625,1.0,283.1499938964844,285.6333923339844,293.68316650390625,296.3762512207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804936408996582,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3221.20654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18124920,296.80078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0520935058594,0.7337227463722229,0.3721505403518677,0.3430559635162353,296.6559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517883300781,0.863379180431366,0.6210633516311646,0.5951332449913025,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516357421875,0.99861341714859,0.9639778137207032,0.6751053333282471,296.8125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.052001953125,0.763592004776001,0.4233370423316955,0.4093650877475738,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0526428222656,0.6122390627861023,0.2118137180805206,0.9963378310203552,287.0518493652344,284.95001220703125,297.4906921386719,290.6971130371094,297.0257873535156,296.8907775878906,287.0505065917969,1.0,0.7313271164894104,0.2665255963802337,0.2665255963802337,1.0,1.0,-3.625454664230346,0.674180805683136,2.9512739181518555,-0.1402512043714523,1.0,1.0,0.0,312.0364074707031,278.0,41498.86328125,0.0,4653.7275390625,1.0,283.1499938964844,285.6333923339844,293.68316650390625,296.3762512207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804936408996582,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3221.20654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18124980,296.7992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.01446533203125,0.7352015972137451,0.3675690591335296,0.3386574387550354,296.65216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0140991210937,0.865786612033844,0.6144073009490967,0.5885945558547974,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0139465332031,0.9990000128746032,0.9601141214370728,0.6660388112068176,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.01434326171875,0.7655733227729797,0.4186325967311859,0.404632568359375,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0150756835937,0.6126203536987305,0.2082740515470504,0.978933811187744,287.0141906738281,284.95001220703125,297.43292236328125,290.66339111328125,297.0093688964844,296.8863525390625,287.0126647949219,1.0,0.7199890613555908,0.267956793308258,0.267956793308258,1.0,1.0,-3.575293064117432,0.6661767363548279,2.909116268157959,-0.1369698941707611,1.0,1.0,0.0,301.0505065917969,266.0,41029.33203125,0.0,4447.29833984375,1.0,283.1499938964844,285.60552978515625,293.6484069824219,296.31353759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774546384811401,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3192.72216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18125040,296.7992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.01446533203125,0.7352015972137451,0.3675690591335296,0.3386574387550354,296.65216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0140991210937,0.865786612033844,0.6144073009490967,0.5885945558547974,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0139465332031,0.9990000128746032,0.9601141214370728,0.6660388112068176,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.01434326171875,0.7655733227729797,0.4186325967311859,0.404632568359375,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0150756835937,0.6126203536987305,0.2082740515470504,0.978933811187744,287.0141906738281,284.95001220703125,297.43292236328125,290.66339111328125,297.0093688964844,296.8863525390625,287.0126647949219,1.0,0.7199890613555908,0.267956793308258,0.267956793308258,1.0,1.0,-3.575293064117432,0.6661767363548279,2.909116268157959,-0.1369698941707611,1.0,1.0,0.0,301.0505065917969,266.0,41029.33203125,0.0,4447.29833984375,1.0,283.1499938964844,285.60552978515625,293.6484069824219,296.31353759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774546384811401,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3192.72216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18125100,296.7984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9940490722656,0.7358692288398743,0.3652677536010742,0.3364573419094085,296.65020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9936828613281,0.8669031858444214,0.6110578775405884,0.5853145122528076,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9934997558594,0.9990000128746032,0.9585860967636108,0.659773588180542,296.8063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.99395751953125,0.7664800882339478,0.4162541031837463,0.402251273393631,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9947204589844,0.6127309799194336,0.206494390964508,0.9702329039573668,286.9937744140625,284.95001220703125,297.4046936035156,290.6469116210937,297.0020446777344,296.8851013183594,286.9921569824219,1.0,0.7140643000602722,0.2686724066734314,0.2686724066734314,1.0,1.0,-3.547804832458496,0.6615286469459534,2.8862762451171875,-0.1354625076055526,1.0,1.0,0.0,295.69097900390625,266.0,40774.30859375,0.0,4340.72314453125,1.0,283.1499938964844,285.5903625488281,293.631103515625,296.2811584472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87579345703125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.79833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3177.14697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18125160,296.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9731750488281,0.7366175055503845,0.362966239452362,0.3342511355876922,296.6483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9728088378906,0.8681263327598572,0.607700765132904,0.5820209980010986,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725952148437,0.9990000128746032,0.9572859406471252,0.6532998085021973,296.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9730529785156,0.7674746513366699,0.4138639569282532,0.3998531699180603,296.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.973876953125,0.6129034161567688,0.2047131508588791,0.96149879693985,286.972900390625,284.95001220703125,297.3768920898437,290.6307067871094,296.9952087402344,296.8843078613281,286.9712219238281,1.0,0.7080339789390564,0.2694815993309021,0.2694815993309021,1.0,1.0,-3.5199949741363525,0.6570422053337097,2.862952947616577,-0.1337484568357467,1.0,1.0,0.0,290.23028564453125,254.0,40514.421875,0.0,4234.11376953125,1.0,283.1499938964844,285.5748596191406,293.6139221191406,296.2483825683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740240335464478,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3160.5546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18125220,296.79644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9303894042969,0.7383714914321899,0.3583686351776123,0.3298307359218597,296.64471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92999267578125,0.8709077835083008,0.60096675157547,0.5754013657569885,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9298095703125,0.9990000128746032,0.9552790522575378,0.6397393345832825,296.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.7697398662567139,0.4090496599674225,0.3950113356113434,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9311218261719,0.6134429574012756,0.2011487334966659,0.9439629316329956,286.9301147460937,284.95001220703125,297.32281494140625,290.59930419921875,296.98272705078125,296.8838806152344,286.9283752441406,1.0,0.695678174495697,0.2710999846458435,0.2710999846458435,1.0,1.0,-3.4635517597198486,0.6477913856506348,2.815760612487793,-0.1304202228784561,1.0,1.0,0.0,279.04083251953125,242.0,39980.984375,0.0,4021.499755859375,1.0,283.1499938964844,285.5429992675781,293.58062744140625,296.1827087402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701557517051697,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.6357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3124.271728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18125280,296.79644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9303894042969,0.7383714914321899,0.3583686351776123,0.3298307359218597,296.64471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92999267578125,0.8709077835083008,0.60096675157547,0.5754013657569885,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9298095703125,0.9990000128746032,0.9552790522575378,0.6397393345832825,296.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.7697398662567139,0.4090496599674225,0.3950113356113434,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9311218261719,0.6134429574012756,0.2011487334966659,0.9439629316329956,286.9301147460937,284.95001220703125,297.32281494140625,290.59930419921875,296.98272705078125,296.8838806152344,286.9283752441406,1.0,0.695678174495697,0.2710999846458435,0.2710999846458435,1.0,1.0,-3.4635517597198486,0.6477913856506348,2.815760612487793,-0.1304202228784561,1.0,1.0,0.0,279.04083251953125,242.0,39980.984375,0.0,4021.499755859375,1.0,283.1499938964844,285.5429992675781,293.58062744140625,296.1827087402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701557517051697,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.6357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3124.271728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
