time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18125340,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.88671875,0.7403883934020996,0.3537796437740326,0.3254113793373108,296.641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8740338087081909,0.594215989112854,0.5687580108642578,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.9990000128746032,0.9537823796272278,0.625665545463562,296.796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865966796875,0.772287905216217,0.4042041897773742,0.3901325166225433,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8874816894531,0.6141654253005981,0.1975854486227035,0.926399827003479,286.8864440917969,284.95001220703125,297.2708435058594,290.5692749023437,296.9715270996094,296.8844909667969,286.8846435546875,1.0,0.6830399632453918,0.2727183699607849,0.2727183699607849,1.0,1.0,-3.406256914138794,0.638180673122406,2.768076181411743,-0.12726491689682,1.0,1.0,0.0,267.7210998535156,230.0,39435.58984375,0.0,3812.1943359375,1.0,283.1499938964844,285.51043701171875,293.5487670898437,296.1175842285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659517168998718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.88916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3084.833740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18125400,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.88671875,0.7403883934020996,0.3537796437740326,0.3254113793373108,296.641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8740338087081909,0.594215989112854,0.5687580108642578,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.9990000128746032,0.9537823796272278,0.625665545463562,296.796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865966796875,0.772287905216217,0.4042041897773742,0.3901325166225433,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8874816894531,0.6141654253005981,0.1975854486227035,0.926399827003479,286.8864440917969,284.95001220703125,297.2708435058594,290.5692749023437,296.9715270996094,296.8844909667969,286.8846435546875,1.0,0.6830399632453918,0.2727183699607849,0.2727183699607849,1.0,1.0,-3.406256914138794,0.638180673122406,2.768076181411743,-0.12726491689682,1.0,1.0,0.0,267.7210998535156,230.0,39435.58984375,0.0,3812.1943359375,1.0,283.1499938964844,285.51043701171875,293.5487670898437,296.1175842285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659517168998718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.88916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3084.833740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18125460,296.7945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8423156738281,0.7427191734313965,0.3492025732994079,0.3209957778453827,296.6383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8418884277344,0.8775659799575806,0.5874512791633606,0.5620931386947632,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8417053222656,0.9990000128746032,0.952765703201294,0.6110116243362427,296.7924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8421936035156,0.7751719355583191,0.3993300199508667,0.385218471288681,296.8753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8431091308594,0.615105926990509,0.1940277069807052,0.908825695514679,286.8420104980469,284.95001220703125,297.22119140625,290.54083251953125,296.9617614746094,296.88629150390625,286.84014892578125,1.0,0.670142650604248,0.2744556069374084,0.2744556069374084,1.0,1.0,-3.3483073711395264,0.6286010146141052,2.7197062969207764,-0.1239337474107742,1.0,1.0,0.0,256.2632141113281,218.0,38879.75,0.0,3606.525146484375,1.0,283.1499938964844,285.47723388671875,293.51873779296875,296.0535888671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614333271980286,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.2275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3042.44873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18125520,296.7945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8423156738281,0.7427191734313965,0.3492025732994079,0.3209957778453827,296.6383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8418884277344,0.8775659799575806,0.5874512791633606,0.5620931386947632,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8417053222656,0.9990000128746032,0.952765703201294,0.6110116243362427,296.7924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8421936035156,0.7751719355583191,0.3993300199508667,0.385218471288681,296.8753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8431091308594,0.615105926990509,0.1940277069807052,0.908825695514679,286.8420104980469,284.95001220703125,297.22119140625,290.54083251953125,296.9617614746094,296.88629150390625,286.84014892578125,1.0,0.670142650604248,0.2744556069374084,0.2744556069374084,1.0,1.0,-3.3483073711395264,0.6286010146141052,2.7197062969207764,-0.1239337474107742,1.0,1.0,0.0,256.2632141113281,218.0,38879.75,0.0,3606.525146484375,1.0,283.1499938964844,285.47723388671875,293.51873779296875,296.0535888671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614333271980286,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.2275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3042.44873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18125580,296.7939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.79742431640625,0.7453555464744568,0.3446384072303772,0.3165881335735321,296.635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7969970703125,0.8814898729324341,0.5806769728660583,0.5554144382476807,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.952159583568573,0.5958830118179321,296.7889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7973022460937,0.7783805131912231,0.3944330811500549,0.3802785575389862,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7982482910156,0.6162468194961548,0.1904791891574859,0.8912733793258667,286.797119140625,284.95001220703125,297.1741027832031,290.5140991210937,296.9534912109375,296.8892517089844,286.79522705078125,1.0,0.6570157408714294,0.276192843914032,0.276192843914032,1.0,1.0,-3.2897391319274902,0.618716299533844,2.671022653579712,-0.1207697242498397,1.0,1.0,0.0,244.7567749023437,221.0,38317.140625,0.0,3405.397705078125,1.0,283.1499938964844,285.443603515625,293.4906005859375,295.9909973144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566417098045349,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.91455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2997.512939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18125640,296.7939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.79742431640625,0.7453555464744568,0.3446384072303772,0.3165881335735321,296.635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7969970703125,0.8814898729324341,0.5806769728660583,0.5554144382476807,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.952159583568573,0.5958830118179321,296.7889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7973022460937,0.7783805131912231,0.3944330811500549,0.3802785575389862,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7982482910156,0.6162468194961548,0.1904791891574859,0.8912733793258667,286.797119140625,284.95001220703125,297.1741027832031,290.5140991210937,296.9534912109375,296.8892517089844,286.79522705078125,1.0,0.6570157408714294,0.276192843914032,0.276192843914032,1.0,1.0,-3.2897391319274902,0.618716299533844,2.671022653579712,-0.1207697242498397,1.0,1.0,0.0,244.7567749023437,221.0,38317.140625,0.0,3405.397705078125,1.0,283.1499938964844,285.443603515625,293.4906005859375,295.9909973144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566417098045349,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.91455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2997.512939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18125700,296.7938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.777099609375,0.7453805208206177,0.3423716127872467,0.314471960067749,296.63433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7767333984375,0.8817723393440247,0.5773022770881653,0.5521622896194458,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77655029296875,0.9990000128746032,0.951698362827301,0.5918373465538025,296.787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769775390625,0.7785176634788513,0.3919922709465027,0.377892404794693,296.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.77783203125,0.6157183051109314,0.1887203454971313,0.8829351663589478,286.7768249511719,284.95001220703125,297.15155029296875,290.50146484375,296.949462890625,296.8905944824219,286.77520751953125,1.0,0.6525458097457886,0.2770614326000213,0.2770614326000213,1.0,1.0,-3.265463352203369,0.61501544713974,2.6504478454589844,-0.1192392483353614,1.0,1.0,0.0,241.3457489013672,221.0,38072.69921875,0.0,3331.489990234375,1.0,283.1499938964844,285.4286804199219,293.4774169921875,295.96142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541949391365051,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.7060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2974.576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18125760,296.79376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7591247558594,0.7447105050086975,0.3401077091693878,0.3124024271965027,296.63330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7587890625,0.8811525702476501,0.5739310383796692,0.5489582419395447,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7586364746094,0.9990000128746032,0.9508274793624878,0.5896183252334595,296.785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.759033203125,0.777866005897522,0.3895494639873504,0.375549852848053,296.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7597961425781,0.6145938038825989,0.1869644671678543,0.8748316168785095,286.7588806152344,284.95001220703125,297.1297302246094,290.48931884765625,296.9447021484375,296.8907775878906,286.7574157714844,1.0,0.6488350033760071,0.2780700027942657,0.2780700027942657,1.0,1.0,-3.2438888549804688,0.612360954284668,2.631527900695801,-0.1171473041176796,1.0,1.0,0.0,239.13478088378903,224.0,37852.90625,0.0,3271.0908203125,1.0,283.1499938964844,285.4153747558594,293.46551513671875,295.9346923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518275618553162,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.7314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2952.39111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18125820,296.79351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7267150878906,0.7420961260795593,0.3355680406093597,0.3083298206329345,296.6312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7264099121094,0.8782587647438049,0.5671771168708801,0.5426197648048401,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.72625732421875,0.9990000128746032,0.947943150997162,0.5884738564491272,296.78302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.72662353515625,0.775110125541687,0.3846393823623657,0.3709220886230469,296.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7273254394531,0.6111451387405396,0.1834432929754257,0.8589662313461304,286.7265014648437,284.95001220703125,297.0882873535156,290.4665832519531,296.9331970214844,296.8879699707031,286.72515869140625,1.0,0.6430485248565674,0.2800871431827545,0.2800871431827545,1.0,1.0,-3.205353021621704,0.6082087755203247,2.59714412689209,-0.1127933263778686,1.0,1.0,0.0,236.8373870849609,227.0,37455.76953125,0.0,3173.936767578125,1.0,283.1499938964844,285.39141845703125,293.4445495605469,295.88751220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474554419517517,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.62255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2911.443603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18125880,296.79351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7267150878906,0.7420961260795593,0.3355680406093597,0.3083298206329345,296.6312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7264099121094,0.8782587647438049,0.5671771168708801,0.5426197648048401,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.72625732421875,0.9990000128746032,0.947943150997162,0.5884738564491272,296.78302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.72662353515625,0.775110125541687,0.3846393823623657,0.3709220886230469,296.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7273254394531,0.6111451387405396,0.1834432929754257,0.8589662313461304,286.7265014648437,284.95001220703125,297.0882873535156,290.4665832519531,296.9331970214844,296.8879699707031,286.72515869140625,1.0,0.6430485248565674,0.2800871431827545,0.2800871431827545,1.0,1.0,-3.205353021621704,0.6082087755203247,2.59714412689209,-0.1127933263778686,1.0,1.0,0.0,236.8373870849609,227.0,37455.76953125,0.0,3173.936767578125,1.0,283.1499938964844,285.39141845703125,293.4445495605469,295.88751220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474554419517517,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.62255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2911.443603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18125940,296.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976013183594,0.7383231520652771,0.0,0.3043074011802673,296.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.69732666015625,0.8738511800765991,0.0,0.5363304018974304,296.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972045898437,0.9990000128746032,0.0,0.5903584957122803,296.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.697509765625,0.7710217833518982,0.0,0.3663290441036224,296.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981811523437,0.6064772605895996,0.0,0.8433752059936523,286.6974182128906,294.1499938964844,297.04998779296875,290.4460754394531,296.920166015625,296.8822937011719,286.6961975097656,0.0,0.0,0.2821042835712433,0.2821042835712433,1.0,1.0,-3.1709444522857666,0.6050236821174622,2.565920829772949,-0.1083572208881378,0.0,0.0,0.0,236.4834747314453,60.0,37099.90234375,0.0,3098.025634765625,0.0,283.1499938964844,285.3699951171875,293.4261474609375,295.8461608886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1953.8612060546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976013183594,0.7383231520652771,0.0,0.3043074011802673,296.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.69732666015625,0.8738511800765991,0.0,0.5363304018974304,296.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972045898437,0.9990000128746032,0.0,0.5903584957122803,296.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.697509765625,0.7710217833518982,0.0,0.3663290441036224,296.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981811523437,0.6064772605895996,0.0,0.8433752059936523,286.6974182128906,294.1499938964844,297.04998779296875,290.4460754394531,296.920166015625,296.8822937011719,286.6961975097656,0.0,0.0,0.2821042835712433,0.2821042835712433,1.0,1.0,-3.1709444522857666,0.6050236821174622,2.565920829772949,-0.1083572208881378,0.0,0.0,0.0,236.4834747314453,60.0,37099.90234375,0.0,3098.025634765625,0.0,283.1499938964844,285.3699951171875,293.4261474609375,295.8461608886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1953.8612060546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.29547119140625,0.0,0.0,0.00108626158908,297.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.28289794921875,0.3701126873493194,0.0,0.0011438899673521,297.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33673095703125,0.3701126873493194,0.0,0.0008448705775663,297.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2903137207031,0.0,0.0,0.001143887755461,297.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.27960205078125,0.0,0.0,0.0054260194301605,288.6998291015625,294.1499938964844,297.0260009765625,290.4329528808594,295.8962707519531,296.8400573730469,285.6378173828125,0.0,0.0,0.2082403749227523,0.2082403749227523,1.0,1.0,-0.0020469350274652,0.0005159513675607,0.0015309836016967,-0.0103990901261568,0.0,0.0,0.0,-0.0128071699291467,60.0,1364.056884765625,0.0,-9.137120287050491e-06,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,-2.502929419279098e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.809535940507369e-16,-1.8140482438360703e-16,-2.4153809191970868e-21,-3.9569743830311296e-14,-3.9569462615372814e-14,-2.8158078496372343e-19,0.0,0.0,-0.0,0.0,0.0,9.514503185386127e-28,1.4164125743140363e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.52264404296875,0.0,0.0,0.0012492240639403,297.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50836181640625,0.0,0.0,0.0007923803059384,298.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5713806152344,0.0,0.0,0.000585249334108,297.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.51416015625,0.0,0.0,0.0013065999373793,297.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5053100585937,0.0,0.0,0.0036028628237545,288.9690856933594,294.1499938964844,297.0133361816406,290.4256591796875,295.669921875,296.6821594238281,285.36041259765625,0.0,0.0,0.1692625731229782,0.1692625731229782,1.0,1.0,-0.0084882443770766,0.0007888437830843,0.0076994006521999,-0.0183194335550069,0.0,0.0,0.0,-0.0475469566881656,60.0,763.9312744140625,0.0,-5.578438958764309e-06,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8099929676694086e-26,-2.129475933531283e-26,-2.1612379585065922e-29,1.2432661091473077e-18,1.2424826657096434e-18,7.834090559505936e-22,0.0,0.0,-0.0,0.0,0.0,1.401298464324817e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5303039550781,0.0,0.0,9.550828690407798e-05,297.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5122375488281,0.0,0.0,0.0001008286417345,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5722351074219,0.0,0.0,7.478352199541405e-05,297.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5208435058594,0.0,0.0,0.0001006287930067,297.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5157470703125,0.0,0.0,0.0004762839816976,288.9600830078125,294.1499938964844,296.9766540527344,290.40313720703125,295.48980712890625,296.4535522460937,285.1152038574219,0.0,0.0,0.0564208552241325,0.0564208552241325,1.0,1.0,-0.000840286607854,3.944013315049233e-06,0.0008363425731658,-0.0184519924223423,0.0,0.0,0.0,-0.0075845029205083,60.0,135.58053588867188,0.0,-7.063425044862015e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.8860809012655827e-41,-4.74325517189307e-41,-2.5240187939418605e-41,9.340355455886864e-21,4.7242381007209636e-21,4.6161173551659e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5303039550781,0.0,0.0,9.550828690407798e-05,297.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5122375488281,0.0,0.0,0.0001008286417345,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5722351074219,0.0,0.0,7.478352199541405e-05,297.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5208435058594,0.0,0.0,0.0001006287930067,297.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5157470703125,0.0,0.0,0.0004762839816976,288.9600830078125,294.1499938964844,296.9766540527344,290.40313720703125,295.48980712890625,296.4535522460937,285.1152038574219,0.0,0.0,0.0564208552241325,0.0564208552241325,1.0,1.0,-0.000840286607854,3.944013315049233e-06,0.0008363425731658,-0.0184519924223423,0.0,0.0,0.0,-0.0075845029205083,60.0,135.58053588867188,0.0,-7.063425044862015e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.8860809012655827e-41,-4.74325517189307e-41,-2.5240187939418605e-41,9.340355455886864e-21,4.7242381007209636e-21,4.6161173551659e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4991149902344,0.0,0.0,9.49556051637046e-05,298.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4811096191406,0.0,0.0,0.0001000002084765,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5386657714844,0.0,0.0,7.386817742371932e-05,297.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4902648925781,0.0,0.0,9.99945041257888e-05,297.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4857482910156,0.0,0.0,0.0004742929304484,288.9144287109375,294.1499938964844,296.9583435058594,290.3911437988281,295.4825134277344,296.4897155761719,285.10040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626370785757,1.1453944459560716e-08,0.0010626255534589,-0.0181214679032564,0.0,0.0,0.0,-0.008684042841196,60.0,59.59520721435547,0.0,-6.981665734429043e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.415492374516375e-21,4.709210313098278e-21,4.7062820614180974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.49639892578125,0.0,0.0,9.499627049081028e-05,298.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.478515625,0.0,0.0,0.0001000361444312,298.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.53570556640625,0.0,0.0,7.388623635051772e-05,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.48760986328125,0.0,0.0,0.0001000358606688,297.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4831237792969,0.0,0.0,0.0004745176120195,288.9068298339844,294.1499938964844,296.94000244140625,290.3786926269531,295.4957275390625,296.5550537109375,285.11199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123599786311,7.336097507248951e-09,0.0010123526444658,-0.0182016864418983,0.0,0.0,0.0,-0.0084364786744117,60.0,26.41769218444824,0.0,-6.98762434581113e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417621718358846e-21,4.70878379809493e-21,4.708837516367132e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4906005859375,0.0,0.0,9.50141329667531e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4729309082031,0.0,0.0,0.0001000550837488,299.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5294189453125,0.0,0.0,7.390038081211969e-05,298.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4819030761719,0.0,0.0,0.0001000546981231,297.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4774780273437,0.0,0.0,0.0004746065533254,288.8912048339844,294.1499938964844,296.9033203125,290.3524475097656,295.5212707519531,296.65191650390625,285.1634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125481057912,7.331343088168296e-09,0.0010125407716259,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,10.050897598266602,0.0,-6.990220668967595e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417579713093363e-21,4.7087918760306004e-21,4.708788240959549e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4906005859375,0.0,0.0,9.50141329667531e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4729309082031,0.0,0.0,0.0001000550837488,299.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5294189453125,0.0,0.0,7.390038081211969e-05,298.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4819030761719,0.0,0.0,0.0001000546981231,297.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4774780273437,0.0,0.0,0.0004746065533254,288.8912048339844,294.1499938964844,296.9033203125,290.3524475097656,295.5212707519531,296.65191650390625,285.1634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125481057912,7.331343088168296e-09,0.0010125407716259,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,10.050897598266602,0.0,-6.990220668967595e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417579713093363e-21,4.7087918760306004e-21,4.708788240959549e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4843139648437,0.0,0.0,9.50261965044774e-05,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.46685791015625,0.0,0.0,0.000100067765743,299.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52264404296875,0.0,0.0,7.390974496956915e-05,298.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4757385253906,0.0,0.0,0.0001000673946691,298.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.47137451171875,0.0,0.0,0.0004746669437736,288.87506103515625,294.1499938964844,296.8666687011719,290.3245544433594,295.5456848144531,296.7127685546875,285.22137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121044804476e-09,0.0010126669658347,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,8.375139236450195,0.0,-6.991963630298417e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708791068237033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4843139648437,0.0,0.0,9.50261965044774e-05,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.46685791015625,0.0,0.0,0.000100067765743,299.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52264404296875,0.0,0.0,7.390974496956915e-05,298.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4757385253906,0.0,0.0,0.0001000673946691,298.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.47137451171875,0.0,0.0,0.0004746669437736,288.87506103515625,294.1499938964844,296.8666687011719,290.3245544433594,295.5456848144531,296.7127685546875,285.22137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121044804476e-09,0.0010126669658347,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,8.375139236450195,0.0,-6.991963630298417e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708791068237033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4775695800781,0.0,0.0,9.503268665866926e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4603576660156,0.0,0.0,0.0001000745905912,299.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.51544189453125,0.0,0.0,7.391477993223816e-05,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4691162109375,0.0,0.0,0.0001000742267933,298.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4648132324219,0.0,0.0,0.0004746994527522,288.8584899902344,294.1499938964844,296.8299865722656,290.2951965332031,295.5690002441406,296.7474975585937,285.2774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,8.109220504760742,0.0,-6.992886625312168e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708791068237033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4775695800781,0.0,0.0,9.503268665866926e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4603576660156,0.0,0.0,0.0001000745905912,299.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.51544189453125,0.0,0.0,7.391477993223816e-05,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4691162109375,0.0,0.0,0.0001000742267933,298.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4648132324219,0.0,0.0,0.0004746994527522,288.8584899902344,294.1499938964844,296.8299865722656,290.2951965332031,295.5690002441406,296.7474975585937,285.2774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353935682630208e-09,0.0010127339046448,-0.018317861482501,0.0,0.0,0.0,-0.0084584774449467,60.0,8.109220504760742,0.0,-6.992886625312168e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708791068237033e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4704284667969,0.0,0.0,9.503358887741342e-05,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4533996582031,0.0,0.0,0.0001000755364657,299.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5077819824219,0.0,0.0,7.391547842416912e-05,298.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4620666503906,0.0,0.0,0.0001000751726678,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4577941894531,0.0,0.0,0.0004747040802612,288.8414611816406,294.1499938964844,296.7933349609375,290.2645263671875,295.5911865234375,296.76324462890625,285.33087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,8.020183563232422,0.0,-6.99298823292338e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4704284667969,0.0,0.0,9.503358887741342e-05,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4533996582031,0.0,0.0,0.0001000755364657,299.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5077819824219,0.0,0.0,7.391547842416912e-05,298.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4620666503906,0.0,0.0,0.0001000751726678,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4577941894531,0.0,0.0,0.0004747040802612,288.8414611816406,294.1499938964844,296.7933349609375,290.2645263671875,295.5911865234375,296.76324462890625,285.33087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,8.020183563232422,0.0,-6.99298823292338e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4666748046875,0.0,0.0,9.503181354375556e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.44976806640625,0.0,0.0,0.0001000736665446,299.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5038146972656,0.0,0.0,7.391409599222243e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4583740234375,0.0,0.0,0.0001000733100227,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4541320800781,0.0,0.0,0.0004746952909044,288.8327941894531,294.1499938964844,296.7749938964844,290.24871826171875,295.60186767578125,296.76544189453125,285.3565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127286659553,7.352459530096667e-09,0.0010127212153747,-0.0183139946311712,0.0,0.0,0.0,-0.0084577454254031,60.0,7.986650466918945,0.0,-6.992712542341907e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4628295898437,0.0,0.0,9.502882312517612e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.446044921875,0.0,0.0,0.0001000705160549,299.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.499755859375,0.0,0.0,7.39117749617435e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.45458984375,0.0,0.0,0.000100070159533,298.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.45037841796875,0.0,0.0,0.0004746803897432,288.82403564453125,294.1499938964844,296.75665283203125,290.232666015625,295.6122741699219,296.7647705078125,285.381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126957204192,7.348605279844378e-09,0.001012688386254,-0.0183039009571075,0.0,0.0,0.0,-0.0084558352828025,60.0,7.954733848571777,0.0,-6.992257084448283e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4549255371094,0.0,0.0,9.501862223260105e-05,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4383239746094,0.0,0.0,0.0001000597549136,299.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4913635253906,0.0,0.0,7.390382961602882e-05,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.44677734375,0.0,0.0,0.0001000594056677,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.442626953125,0.0,0.0,0.0004746295162476,288.8062744140625,294.1499938964844,296.7200012207031,290.19976806640625,295.6323547363281,296.7568054199219,285.42987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125846602022,7.335628549043349e-09,0.0010125773260369,-0.0182699114084243,0.0,0.0,0.0,-0.0084494017064571,60.0,7.89312219619751,0.0,-6.990725154309986e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4549255371094,0.0,0.0,9.501862223260105e-05,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4383239746094,0.0,0.0,0.0001000597549136,299.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4913635253906,0.0,0.0,7.390382961602882e-05,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.44677734375,0.0,0.0,0.0001000594056677,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.442626953125,0.0,0.0,0.0004746295162476,288.8062744140625,294.1499938964844,296.7200012207031,290.19976806640625,295.6323547363281,296.7568054199219,285.42987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125846602022,7.335628549043349e-09,0.0010125773260369,-0.0182699114084243,0.0,0.0,0.0,-0.0084494017064571,60.0,7.89312219619751,0.0,-6.990725154309986e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4466552734375,0.0,0.0,9.500268788542598e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4302978515625,0.0,0.0,0.0001000429692794,299.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4826354980469,0.0,0.0,7.389142410829663e-05,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4386291503906,0.0,0.0,0.0001000426200334,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4345092773437,0.0,0.0,0.0004745500336866,288.7882385253906,294.1499938964844,296.6833190917969,290.166015625,295.6515197753906,296.7418212890625,285.4757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,7.833196640014648,0.0,-6.988350520487074e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4466552734375,0.0,0.0,9.500268788542598e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4302978515625,0.0,0.0,0.0001000429692794,299.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4826354980469,0.0,0.0,7.389142410829663e-05,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4386291503906,0.0,0.0,0.0001000426200334,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4345092773437,0.0,0.0,0.0004745500336866,288.7882385253906,294.1499938964844,296.6833190917969,290.166015625,295.6515197753906,296.7418212890625,285.4757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,7.833196640014648,0.0,-6.988350520487074e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4380798339844,0.0,0.0,9.498112194705756e-05,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4219055175781,0.0,0.0,0.0001000202537397,299.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4736022949219,0.0,0.0,7.387464575003833e-05,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4301147460937,0.0,0.0,0.0001000199117697,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.42608642578125,0.0,0.0,0.0004744424077216,288.7698669433594,294.1499938964844,296.64666748046875,290.13153076171875,295.6696472167969,296.7211303710937,285.5192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288396552951326e-09,0.0010121734812855,-0.018146201968193,0.0,0.0,0.0,-0.0084259873256087,60.0,7.774636745452881,0.0,-6.98514881491974e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4380798339844,0.0,0.0,9.498112194705756e-05,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4219055175781,0.0,0.0,0.0001000202537397,299.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4736022949219,0.0,0.0,7.387464575003833e-05,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4301147460937,0.0,0.0,0.0001000199117697,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.42608642578125,0.0,0.0,0.0004744424077216,288.7698669433594,294.1499938964844,296.64666748046875,290.13153076171875,295.6696472167969,296.7211303710937,285.5192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288396552951326e-09,0.0010121734812855,-0.018146201968193,0.0,0.0,0.0,-0.0084259873256087,60.0,7.774636745452881,0.0,-6.98514881491974e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4291687011719,0.0,0.0,9.495392441749571e-05,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4132080078125,0.0,0.0,9.999160829465836e-05,299.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4642639160156,0.0,0.0,7.385348726529628e-05,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4213256835937,0.0,0.0,9.99912663246505e-05,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4173278808594,0.0,0.0,0.0004743066674564,288.7512512207031,294.1499938964844,296.6099853515625,290.0964660644531,295.6867980957031,296.6964111328125,285.56036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254258971300942e-09,0.0010118816280737,-0.0180567894130945,0.0,0.0,0.0,-0.0084090642631053,60.0,7.717320442199707,0.0,-6.98112003760798e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4291687011719,0.0,0.0,9.495392441749571e-05,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4132080078125,0.0,0.0,9.999160829465836e-05,299.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4642639160156,0.0,0.0,7.385348726529628e-05,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4213256835937,0.0,0.0,9.99912663246505e-05,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4173278808594,0.0,0.0,0.0004743066674564,288.7512512207031,294.1499938964844,296.6099853515625,290.0964660644531,295.6867980957031,296.6964111328125,285.56036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254258971300942e-09,0.0010118816280737,-0.0180567894130945,0.0,0.0,0.0,-0.0084090642631053,60.0,7.717320442199707,0.0,-6.98112003760798e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
