time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18127500,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.42462158203125,0.0,0.0,9.493820107309148e-05,298.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.40875244140625,0.0,0.0,9.997504821512848e-05,299.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.45947265625,0.0,0.0,7.384125638054684e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.41680908203125,0.0,0.0,9.99747062451206e-05,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.412841796875,0.0,0.0,0.0004742281453218,288.7418518066406,294.1499938964844,296.5916748046875,290.0787658691406,295.69500732421875,296.68280029296875,285.5800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117202764376,7.234541410383599e-09,0.0010117130586877,-0.0180051457136869,0.0,0.0,0.0,-0.0083992891013622,60.0,7.689150810241699,0.0,-6.978793010148365e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41998291015625,0.0,0.0,9.492109529674052e-05,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4042053222656,0.0,0.0,9.995703294407576e-05,299.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4546203613281,0.0,0.0,7.382795593002811e-05,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4122314453125,0.0,0.0,9.995669825002552e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4082946777344,0.0,0.0,0.0004741427837871,288.7323913574219,294.1499938964844,296.5733337402344,290.0610046386719,295.70294189453125,296.6685485839844,285.5990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115370387211,7.213112329651494e-09,0.0010115298209711,-0.0179490186274051,0.0,0.0,0.0,-0.0083886655047535,60.0,7.6612868309021,0.0,-6.976264899094532e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4105224609375,0.0,0.0,9.488283831160516e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3949584960937,0.0,0.0,9.991673869080842e-05,299.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4447326660156,0.0,0.0,7.379818998742849e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4028625488281,0.0,0.0,9.991640399675816e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3989562988281,0.0,0.0,0.0004739517753478,288.7133178710937,294.1499938964844,296.5366516113281,290.02520751953125,295.7181396484375,296.638671875,285.6356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165195992087092e-09,0.0010111200390383,-0.0178235135972499,0.0,0.0,0.0,-0.0083649111911654,60.0,7.606373310089111,0.0,-6.970613952717032e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4105224609375,0.0,0.0,9.488283831160516e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3949584960937,0.0,0.0,9.991673869080842e-05,299.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4447326660156,0.0,0.0,7.379818998742849e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4028625488281,0.0,0.0,9.991640399675816e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3989562988281,0.0,0.0,0.0004739517753478,288.7133178710937,294.1499938964844,296.5366516113281,290.02520751953125,295.7181396484375,296.638671875,285.6356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165195992087092e-09,0.0010111200390383,-0.0178235135972499,0.0,0.0,0.0,-0.0083649111911654,60.0,7.606373310089111,0.0,-6.970613952717032e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4007873535156,0.0,0.0,9.483909525442868e-05,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3854064941406,0.0,0.0,9.98706673271954e-05,299.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4345703125,0.0,0.0,7.376416760962456e-05,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3932189941406,0.0,0.0,9.987033990910275e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3893737792969,0.0,0.0,0.000473733380204,288.6940612792969,294.1499938964844,296.5,289.98931884765625,295.732421875,296.6072692871094,285.670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106591507792,7.110453559278085e-09,0.0010106520494446,-0.0176801308989524,0.0,0.0,0.0,-0.0083377733826637,60.0,7.552568435668945,0.0,-6.96416080359086e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4007873535156,0.0,0.0,9.483909525442868e-05,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3854064941406,0.0,0.0,9.98706673271954e-05,299.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4345703125,0.0,0.0,7.376416760962456e-05,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3932189941406,0.0,0.0,9.987033990910275e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3893737792969,0.0,0.0,0.000473733380204,288.6940612792969,294.1499938964844,296.5,289.98931884765625,295.732421875,296.6072692871094,285.670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106591507792,7.110453559278085e-09,0.0010106520494446,-0.0176801308989524,0.0,0.0,0.0,-0.0083377733826637,60.0,7.552568435668945,0.0,-6.96416080359086e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39080810546875,0.0,0.0,9.478921856498346e-05,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3756408691406,0.0,0.0,9.981814218917862e-05,299.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4241638183594,0.0,0.0,7.372536492766812e-05,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.38336181640625,0.0,0.0,9.98178220470436e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3795471191406,0.0,0.0,0.0004734843387268,288.6745910644531,294.1499938964844,296.4633483886719,289.95343017578125,295.7457580566406,296.57476806640625,285.70263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101256193593,7.048069239345977e-09,0.00101011863444,-0.017516728490591,0.0,0.0,0.0,-0.0083068469539284,60.0,7.499787330627441,0.0,-6.956810238989419e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39080810546875,0.0,0.0,9.478921856498346e-05,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3756408691406,0.0,0.0,9.981814218917862e-05,299.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4241638183594,0.0,0.0,7.372536492766812e-05,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.38336181640625,0.0,0.0,9.98178220470436e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3795471191406,0.0,0.0,0.0004734843387268,288.6745910644531,294.1499938964844,296.4633483886719,289.95343017578125,295.7457580566406,296.57476806640625,285.70263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101256193593,7.048069239345977e-09,0.00101011863444,-0.017516728490591,0.0,0.0,0.0,-0.0083068469539284,60.0,7.499787330627441,0.0,-6.956810238989419e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.380615234375,0.0,0.0,9.47320950217545e-05,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3656311035156,0.0,0.0,9.975797729566692e-05,299.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4135437011719,0.0,0.0,7.36809306545183e-05,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37322998046875,0.0,0.0,9.975765715353192e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3695068359375,0.0,0.0,0.0004731990629807,288.655029296875,294.1499938964844,296.4266662597656,289.9176940917969,295.7581787109375,296.54150390625,285.7332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976654809420779e-09,0.0010095079196617,-0.0173296742141246,0.0,0.0,0.0,-0.008271443657577,60.0,7.4478888511657715,0.0,-6.948400255168964e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.380615234375,0.0,0.0,9.47320950217545e-05,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3656311035156,0.0,0.0,9.975797729566692e-05,299.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4135437011719,0.0,0.0,7.36809306545183e-05,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37322998046875,0.0,0.0,9.975765715353192e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3695068359375,0.0,0.0,0.0004731990629807,288.655029296875,294.1499938964844,296.4266662597656,289.9176940917969,295.7581787109375,296.54150390625,285.7332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976654809420779e-09,0.0010095079196617,-0.0173296742141246,0.0,0.0,0.0,-0.008271443657577,60.0,7.4478888511657715,0.0,-6.948400255168964e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3754272460937,0.0,0.0,9.47003427427262e-05,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36053466796875,0.0,0.0,9.972453699447216e-05,299.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4081420898437,0.0,0.0,7.365622877841815e-05,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3681030273437,0.0,0.0,9.972422412829474e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3643798828125,0.0,0.0,0.0004730405344162,288.6451721191406,294.1499938964844,296.4083251953125,289.8999328613281,295.7640075683594,296.524658203125,285.74786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091756703332,6.936978103055935e-09,0.0010091686854138,-0.0172257479280233,0.0,0.0,0.0,-0.0082517750561237,60.0,7.422239780426025,0.0,-6.943729857766813e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.37017822265625,0.0,0.0,9.466672781854868e-05,298.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3553771972656,0.0,0.0,9.968913218472152e-05,299.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4027099609375,0.0,0.0,7.363007898675278e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3629150390625,0.0,0.0,9.968881931854412e-05,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3592224121094,0.0,0.0,0.0004728726344183,288.6352844238281,294.1499938964844,296.3900146484375,289.8822326660156,295.7696533203125,296.5077514648437,285.76202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100881641265,6.894970816517798e-09,0.001008809544146,-0.0171157158911228,0.0,0.0,0.0,-0.0082309497520327,60.0,7.396761894226074,0.0,-6.938787322496864e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3595886230469,0.0,0.0,9.459296416025607e-05,298.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.344970703125,0.0,0.0,9.961144678527488e-05,299.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3916931152344,0.0,0.0,7.357270078500733e-05,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3524169921875,0.0,0.0,9.96111411950551e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3487548828125,0.0,0.0,0.0004725042672362,288.615478515625,294.1499938964844,296.35333251953125,289.8472595214844,295.7803039550781,296.47369384765625,285.7892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080283973366,6.802831631347317e-09,0.0010080216452479,-0.0168743729591369,0.0,0.0,0.0,-0.0081852730363607,60.0,7.346227645874023,0.0,-6.92795225631926e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3595886230469,0.0,0.0,9.459296416025607e-05,298.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.344970703125,0.0,0.0,9.961144678527488e-05,299.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3916931152344,0.0,0.0,7.357270078500733e-05,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3524169921875,0.0,0.0,9.96111411950551e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3487548828125,0.0,0.0,0.0004725042672362,288.615478515625,294.1499938964844,296.35333251953125,289.8472595214844,295.7803039550781,296.47369384765625,285.7892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080283973366,6.802831631347317e-09,0.0010080216452479,-0.0168743729591369,0.0,0.0,0.0,-0.0081852730363607,60.0,7.346227645874023,0.0,-6.92795225631926e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3487854003906,0.0,0.0,9.451011283090338e-05,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3343505859375,0.0,0.0,9.95241935015656e-05,299.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3805236816406,0.0,0.0,7.35082576284185e-05,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3417053222656,0.0,0.0,9.95238879113458e-05,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3381042480469,0.0,0.0,0.0004720904980786,288.5955505371094,294.1499938964844,296.3166809082031,289.8128662109375,295.79010009765625,296.4394836425781,285.8148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071436408907,6.6993703917717085e-09,0.0010071370052173,-0.0166033692657947,0.0,0.0,0.0,-0.0081339823082089,60.0,7.296197891235352,0.0,-6.915794870110403e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3487854003906,0.0,0.0,9.451011283090338e-05,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3343505859375,0.0,0.0,9.95241935015656e-05,299.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3805236816406,0.0,0.0,7.35082576284185e-05,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3417053222656,0.0,0.0,9.95238879113458e-05,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3381042480469,0.0,0.0,0.0004720904980786,288.5955505371094,294.1499938964844,296.3166809082031,289.8128662109375,295.79010009765625,296.4394836425781,285.8148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071436408907,6.6993703917717085e-09,0.0010071370052173,-0.0166033692657947,0.0,0.0,0.0,-0.0081339823082089,60.0,7.296197891235352,0.0,-6.915794870110403e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3378295898437,0.0,0.0,9.441839210921898e-05,298.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3235778808594,0.0,0.0,9.942760516423732e-05,299.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3691711425781,0.0,0.0,7.343691686401144e-05,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3308410644531,0.0,0.0,9.942730684997514e-05,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3272705078125,0.0,0.0,0.0004716324619948,288.5755615234375,294.1499938964844,296.2799987792969,289.7792053222656,295.7990417480469,296.4052429199219,285.8390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061644716188,6.584867318082388e-09,0.0010061578359454,-0.0163034368306398,0.0,0.0,0.0,-0.0080772181972861,60.0,7.246615886688232,0.0,-6.90235353317803e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3378295898437,0.0,0.0,9.441839210921898e-05,298.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3235778808594,0.0,0.0,9.942760516423732e-05,299.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3691711425781,0.0,0.0,7.343691686401144e-05,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3308410644531,0.0,0.0,9.942730684997514e-05,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3272705078125,0.0,0.0,0.0004716324619948,288.5755615234375,294.1499938964844,296.2799987792969,289.7792053222656,295.7990417480469,296.4052429199219,285.8390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061644716188,6.584867318082388e-09,0.0010061578359454,-0.0163034368306398,0.0,0.0,0.0,-0.0080772181972861,60.0,7.246615886688232,0.0,-6.90235353317803e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.32672119140625,0.0,0.0,9.431819489691406e-05,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3126525878906,0.0,0.0,9.932208195095882e-05,299.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.357666015625,0.0,0.0,7.33589768060483e-05,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31982421875,0.0,0.0,9.932179091265424e-05,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3162841796875,0.0,0.0,0.0004711320216301,288.5555114746094,294.1499938964844,296.24334716796875,289.7464294433594,295.8071594238281,296.3710327148437,285.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050948476418,6.4597966975554755e-09,0.0010050884447991,-0.0159758199006319,0.0,0.0,0.0,-0.0080152163282036,60.0,7.1974406242370605,0.0,-6.887685799483735e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.32672119140625,0.0,0.0,9.431819489691406e-05,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3126525878906,0.0,0.0,9.932208195095882e-05,299.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.357666015625,0.0,0.0,7.33589768060483e-05,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31982421875,0.0,0.0,9.932179091265424e-05,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3162841796875,0.0,0.0,0.0004711320216301,288.5555114746094,294.1499938964844,296.24334716796875,289.7464294433594,295.8071594238281,296.3710327148437,285.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050948476418,6.4597966975554755e-09,0.0010050884447991,-0.0159758199006319,0.0,0.0,0.0,-0.0080152163282036,60.0,7.1974406242370605,0.0,-6.887685799483735e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.32110595703125,0.0,0.0,9.426503675058484e-05,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.30712890625,0.0,0.0,9.926610073307528e-05,299.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.35186767578125,0.0,0.0,7.33176275389269e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3142395019531,0.0,0.0,9.926580969477072e-05,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31072998046875,0.0,0.0,0.0004708665364887,288.5455017089844,294.1499938964844,296.2250061035156,289.7304077148437,295.8108825683594,296.3539733886719,285.87274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045275557786,6.3934515459607155e-09,0.0010045211529359,-0.0158020295202732,0.0,0.0,0.0,-0.0079823257401585,60.0,7.1730055809021,0.0,-6.879911751411782e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3154602050781,0.0,0.0,9.421008144272491e-05,298.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.30157470703125,0.0,0.0,9.920823504216968e-05,299.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34600830078125,0.0,0.0,7.327488856390119e-05,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.30865478515625,0.0,0.0,9.920794400386512e-05,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.30517578125,0.0,0.0,0.0004705920873675,288.53546142578125,294.1499938964844,296.2066650390625,289.71466064453125,295.8144226074219,296.33697509765625,285.8833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039410553872,6.324875290175669e-09,0.0010039347689598,-0.0156223932281136,0.0,0.0,0.0,-0.0079483296722173,60.0,7.14866828918457,0.0,-6.871881197412223e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3040771484375,0.0,0.0,9.409493941348046e-05,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2903747558594,0.0,0.0,9.908697393257172e-05,299.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3342590332031,0.0,0.0,7.31853288016282e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2973327636719,0.0,0.0,9.908669017022476e-05,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2939147949219,0.0,0.0,0.0004700170247815,288.5153503417969,294.1499938964844,296.1700134277344,289.6840515136719,295.8209228515625,296.30303955078125,285.9036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027122916653,6.181190670417891e-09,0.0010027061216533,-0.0152460057288408,0.0,0.0,0.0,-0.007877099327743,60.0,7.100271701812744,0.0,-6.855069045741402e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3040771484375,0.0,0.0,9.409493941348046e-05,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2903747558594,0.0,0.0,9.908697393257172e-05,299.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3342590332031,0.0,0.0,7.31853288016282e-05,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2973327636719,0.0,0.0,9.908669017022476e-05,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2939147949219,0.0,0.0,0.0004700170247815,288.5153503417969,294.1499938964844,296.1700134277344,289.6840515136719,295.8209228515625,296.30303955078125,285.9036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027122916653,6.181190670417891e-09,0.0010027061216533,-0.0152460057288408,0.0,0.0,0.0,-0.007877099327743,60.0,7.100271701812744,0.0,-6.855069045741402e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2926025390625,0.0,0.0,9.397366375196724e-05,298.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2790222167969,0.0,0.0,9.895925904856996e-05,299.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3223876953125,0.0,0.0,7.309099601116031e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2859191894531,0.0,0.0,9.8958975286223e-05,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28253173828125,0.0,0.0,0.000469411315862,288.4952392578125,294.1499938964844,296.1333312988281,289.6547546386719,295.82666015625,296.2693176269531,285.9229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014182189479,6.029868160339902e-09,0.0010014121653512,-0.0148496022447943,0.0,0.0,0.0,-0.0078020822256803,60.0,7.052271842956543,0.0,-6.83738576867654e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2926025390625,0.0,0.0,9.397366375196724e-05,298.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2790222167969,0.0,0.0,9.895925904856996e-05,299.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3223876953125,0.0,0.0,7.309099601116031e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2859191894531,0.0,0.0,9.8958975286223e-05,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28253173828125,0.0,0.0,0.000469411315862,288.4952392578125,294.1499938964844,296.1333312988281,289.6547546386719,295.82666015625,296.2693176269531,285.9229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014182189479,6.029868160339902e-09,0.0010014121653512,-0.0148496022447943,0.0,0.0,0.0,-0.0078020822256803,60.0,7.052271842956543,0.0,-6.83738576867654e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2809753417969,0.0,0.0,9.384742588736116e-05,298.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.267578125,0.0,0.0,9.88263200270012e-05,299.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3103942871094,0.0,0.0,7.299280696315691e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2744140625,0.0,0.0,9.882604354061186e-05,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27105712890625,0.0,0.0,0.0004687808395829,288.4751281738281,294.1499938964844,296.0966796875,289.6268920898437,295.83160400390625,296.23583984375,285.9411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000712936744,5.872370145709738e-09,0.0010000653564929,-0.0144370151683688,0.0,0.0,0.0,-0.0077240034006536,60.0,7.004703998565674,0.0,-6.819005449187898e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2809753417969,0.0,0.0,9.384742588736116e-05,298.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.267578125,0.0,0.0,9.88263200270012e-05,299.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3103942871094,0.0,0.0,7.299280696315691e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2744140625,0.0,0.0,9.882604354061186e-05,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27105712890625,0.0,0.0,0.0004687808395829,288.4751281738281,294.1499938964844,296.0966796875,289.6268920898437,295.83160400390625,296.23583984375,285.9411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000712936744,5.872370145709738e-09,0.0010000653564929,-0.0144370151683688,0.0,0.0,0.0,-0.0077240034006536,60.0,7.004703998565674,0.0,-6.819005449187898e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2692565917969,0.0,0.0,9.371741907671094e-05,298.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25604248046875,0.0,0.0,9.868940833257513e-05,299.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29833984375,0.0,0.0,7.289168570423499e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2627868652344,0.0,0.0,9.868913184618576e-05,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.25946044921875,0.0,0.0,0.0004681315040215,288.4550476074219,294.1499938964844,296.0599975585937,289.6006164550781,295.8358154296875,296.2026062011719,285.9584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986842051148,5.7101714467933115e-09,0.0009986783843487,-0.0140121057629585,0.0,0.0,0.0,-0.0076435944065451,60.0,6.957608222961426,0.0,-6.800102170245736e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2692565917969,0.0,0.0,9.371741907671094e-05,298.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25604248046875,0.0,0.0,9.868940833257513e-05,299.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29833984375,0.0,0.0,7.289168570423499e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2627868652344,0.0,0.0,9.868913184618576e-05,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.25946044921875,0.0,0.0,0.0004681315040215,288.4550476074219,294.1499938964844,296.0599975585937,289.6006164550781,295.8358154296875,296.2026062011719,285.9584655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986842051148,5.7101714467933115e-09,0.0009986783843487,-0.0140121057629585,0.0,0.0,0.0,-0.0076435944065451,60.0,6.957608222961426,0.0,-6.800102170245736e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2633972167969,0.0,0.0,9.365140431327744e-05,298.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.250244140625,0.0,0.0,9.86198865575716e-05,299.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2922668457031,0.0,0.0,7.28403392713517e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2569274902344,0.0,0.0,9.861961734713988e-05,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2536315917969,0.0,0.0,0.0004678017867263,288.44500732421875,294.1499938964844,296.0416564941406,289.5881042480469,295.837646484375,296.1860656738281,285.9667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.6278177673618765e-09,0.000997974188067,-0.0137963630259037,0.0,0.0,0.0,-0.0076027680188417,60.0,6.934250831604004,0.0,-6.79051410656939e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2574768066406,0.0,0.0,9.35848947847262e-05,298.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2444152832031,0.0,0.0,9.854984818957746e-05,299.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2861633300781,0.0,0.0,7.278860721271485e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2510681152344,0.0,0.0,9.854957170318812e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2477722167969,0.0,0.0,0.0004674695956055,288.4349975585937,294.1499938964844,296.0233459472656,289.5760498046875,295.8392944335937,296.16961669921875,285.974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.54484369530428e-09,0.0009972646366804,-0.0135789923369884,0.0,0.0,0.0,-0.0075616342946887,60.0,6.911027908325195,0.0,-6.78086138350409e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.24560546875,0.0,0.0,9.345111902803184e-05,298.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2326965332031,0.0,0.0,9.840897109825164e-05,299.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.27392578125,0.0,0.0,7.268455374287441e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2392578125,0.0,0.0,9.840870188781992e-05,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23602294921875,0.0,0.0,0.0004668014589697,288.4149780273437,294.1499938964844,295.9866638183594,289.5533447265625,295.842041015625,296.1369323730469,285.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958430891856,5.377965628383663e-09,0.0009958377340808,-0.0131418090313673,0.0,0.0,0.0,-0.0074789053760468,60.0,6.865020275115967,0.0,-6.761467119531518e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.24560546875,0.0,0.0,9.345111902803184e-05,298.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2326965332031,0.0,0.0,9.840897109825164e-05,299.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.27392578125,0.0,0.0,7.268455374287441e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2392578125,0.0,0.0,9.840870188781992e-05,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23602294921875,0.0,0.0,0.0004668014589697,288.4149780273437,294.1499938964844,295.9866638183594,289.5533447265625,295.842041015625,296.1369323730469,285.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958430891856,5.377965628383663e-09,0.0009958377340808,-0.0131418090313673,0.0,0.0,0.0,-0.0074789053760468,60.0,6.865020275115967,0.0,-6.761467119531518e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.233642578125,0.0,0.0,9.331534238299356e-05,298.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2209167480469,0.0,0.0,9.826598397921772e-05,299.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2616271972656,0.0,0.0,7.257894321810454e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2273864746094,0.0,0.0,9.82657220447436e-05,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.22418212890625,0.0,0.0,0.0004661233106162,288.3949890136719,294.1499938964844,295.95001220703125,289.5326232910156,295.8441162109375,296.10455322265625,286.00518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943945333361,5.208594000549738e-09,0.000994389411062,-0.0126980850473046,0.0,0.0,0.0,-0.0073949405923485,60.0,6.819547176361084,0.0,-6.741812086374921e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.233642578125,0.0,0.0,9.331534238299356e-05,298.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2209167480469,0.0,0.0,9.826598397921772e-05,299.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2616271972656,0.0,0.0,7.257894321810454e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2273864746094,0.0,0.0,9.82657220447436e-05,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.22418212890625,0.0,0.0,0.0004661233106162,288.3949890136719,294.1499938964844,295.95001220703125,289.5326232910156,295.8441162109375,296.10455322265625,286.00518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943945333361,5.208594000549738e-09,0.000994389411062,-0.0126980850473046,0.0,0.0,0.0,-0.0073949405923485,60.0,6.819547176361084,0.0,-6.741812086374921e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2216186523437,0.0,0.0,9.317015792476012e-05,298.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.20904541015625,0.0,0.0,9.811309428187089e-05,299.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.249267578125,0.0,0.0,7.246602035593241e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2154541015625,0.0,0.0,9.811283234739676e-05,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2123107910156,0.0,0.0,0.0004653981595765,288.3750915527344,294.1499938964844,295.913330078125,289.5137023925781,295.8454895019531,296.072509765625,286.019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928464423865,5.0274997498434e-09,0.0009928414365276,-0.0122236423194408,0.0,0.0,0.0,-0.0073051671497523,60.0,6.7742600440979,0.0,-6.720827627759719e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2216186523437,0.0,0.0,9.317015792476012e-05,298.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.20904541015625,0.0,0.0,9.811309428187089e-05,299.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.249267578125,0.0,0.0,7.246602035593241e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2154541015625,0.0,0.0,9.811283234739676e-05,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2123107910156,0.0,0.0,0.0004653981595765,288.3750915527344,294.1499938964844,295.913330078125,289.5137023925781,295.8454895019531,296.072509765625,286.019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928464423865,5.0274997498434e-09,0.0009928414365276,-0.0122236423194408,0.0,0.0,0.0,-0.0073051671497523,60.0,6.7742600440979,0.0,-6.720827627759719e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2095642089844,0.0,0.0,9.3000904598739e-05,298.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1971435546875,0.0,0.0,9.793485514819622e-05,299.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.23687744140625,0.0,0.0,7.233436917886138e-05,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2034606933594,0.0,0.0,9.793459321372212e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2003479003906,0.0,0.0,0.0004645527806133,288.355224609375,294.1499938964844,295.8766784667969,289.4961853027344,295.8461608886719,296.041015625,286.0326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910408407449,4.816417931152728e-09,0.0009910360677167,-0.0116706266999244,0.0,0.0,0.0,-0.007200522813946,60.0,6.728334426879883,0.0,-6.696410537188059e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
