time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18129840,298.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2095642089844,0.0,0.0,9.3000904598739e-05,298.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1971435546875,0.0,0.0,9.793485514819622e-05,299.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.23687744140625,0.0,0.0,7.233436917886138e-05,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2034606933594,0.0,0.0,9.793459321372212e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2003479003906,0.0,0.0,0.0004645527806133,288.355224609375,294.1499938964844,295.8766784667969,289.4961853027344,295.8461608886719,296.041015625,286.0326843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910408407449,4.816417931152728e-09,0.0009910360677167,-0.0116706266999244,0.0,0.0,0.0,-0.007200522813946,60.0,6.728334426879883,0.0,-6.696410537188059e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2035217285156,0.0,0.0,9.291090100305156e-05,298.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.191162109375,0.0,0.0,9.784007124835624e-05,299.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23065185546875,0.0,0.0,7.226436719065532e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.19744873046875,0.0,0.0,9.783981658983976e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1943664550781,0.0,0.0,0.000464103242848,288.3453369140625,294.1499938964844,295.8583374023437,289.4879455566406,295.8462829589844,296.0255126953125,286.0391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900809964165,4.704183709236531e-09,0.0009900762233883,-0.0113765783607959,0.0,0.0,0.0,-0.007144883275032,60.0,6.705114364624023,0.0,-6.683445263888643e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19744873046875,0.0,0.0,9.281749225920066e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1851806640625,0.0,0.0,9.774170757737012e-05,299.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.22442626953125,0.0,0.0,7.219170947792009e-05,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1914367675781,0.0,0.0,9.77414529188536e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1883544921875,0.0,0.0,0.0004636367084458,288.33544921875,294.1499938964844,295.8399963378906,289.48004150390625,295.8462219238281,296.0101623535156,286.04547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890848305076,4.5877031062957485e-09,0.0009890801738947,-0.0110714025795459,0.0,0.0,0.0,-0.0070871384814381,60.0,6.681758403778076,0.0,-6.670003216413535e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.185302734375,0.0,0.0,9.262594539904968e-05,299.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1731872558594,0.0,0.0,9.75399962044321e-05,299.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2119445800781,0.0,0.0,7.204272696981207e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1793518066406,0.0,0.0,9.75397415459156e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.17633056640625,0.0,0.0,0.0004626799782272,288.3157653808594,294.1499938964844,295.8033447265625,289.4652099609375,295.8455810546875,295.98016357421875,286.05767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870420908555,4.3488550538484105e-09,0.0009870377834886,-0.0104456162080168,0.0,0.0,0.0,-0.0069687310606241,60.0,6.634927272796631,0.0,-6.642481764629339e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.185302734375,0.0,0.0,9.262594539904968e-05,299.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1731872558594,0.0,0.0,9.75399962044321e-05,299.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2119445800781,0.0,0.0,7.204272696981207e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1793518066406,0.0,0.0,9.75397415459156e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.17633056640625,0.0,0.0,0.0004626799782272,288.3157653808594,294.1499938964844,295.8033447265625,289.4652099609375,295.8455810546875,295.98016357421875,286.05767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870420908555,4.3488550538484105e-09,0.0009870377834886,-0.0104456162080168,0.0,0.0,0.0,-0.0069687310606241,60.0,6.634927272796631,0.0,-6.642481764629339e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1731262207031,0.0,0.0,9.243309614248574e-05,299.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1611633300781,0.0,0.0,9.73369023995474e-05,299.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.199462890625,0.0,0.0,7.189272582763806e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.167236328125,0.0,0.0,9.733665501698852e-05,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.16424560546875,0.0,0.0,0.0004617166996467,288.29620361328125,294.1499938964844,295.76666259765625,289.4516296386719,295.8443298339844,295.9509582519531,286.0693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849854977801,4.108380746714602e-09,0.0009849813068285,-0.0098155569285154,0.0,0.0,0.0,-0.0068495171144604,60.0,6.5882744789123535,0.0,-6.614830283524499e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1731262207031,0.0,0.0,9.243309614248574e-05,299.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1611633300781,0.0,0.0,9.73369023995474e-05,299.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.199462890625,0.0,0.0,7.189272582763806e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.167236328125,0.0,0.0,9.733665501698852e-05,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.16424560546875,0.0,0.0,0.0004617166996467,288.29620361328125,294.1499938964844,295.76666259765625,289.4516296386719,295.8443298339844,295.9509582519531,286.0693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849854977801,4.108380746714602e-09,0.0009849813068285,-0.0098155569285154,0.0,0.0,0.0,-0.0068495171144604,60.0,6.5882744789123535,0.0,-6.614830283524499e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.16094970703125,0.0,0.0,9.224431414622812e-05,299.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.14910888671875,0.0,0.0,9.713810868561268e-05,299.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1869201660156,0.0,0.0,7.174589700298384e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1551208496094,0.0,0.0,9.71378613030538e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15216064453125,0.0,0.0,0.0004607738228514,288.2767028808594,294.1499938964844,295.7300109863281,289.439208984375,295.8424377441406,295.9225769042969,286.0804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.8729925933012055e-09,0.0009829683694988,-0.0091988127678632,0.0,0.0,0.0,-0.0067328242585062,60.0,6.542182445526123,0.0,-6.587819001424577e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.16094970703125,0.0,0.0,9.224431414622812e-05,299.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.14910888671875,0.0,0.0,9.713810868561268e-05,299.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1869201660156,0.0,0.0,7.174589700298384e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1551208496094,0.0,0.0,9.71378613030538e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15216064453125,0.0,0.0,0.0004607738228514,288.2767028808594,294.1499938964844,295.7300109863281,289.439208984375,295.8424377441406,295.9225769042969,286.0804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.8729925933012055e-09,0.0009829683694988,-0.0091988127678632,0.0,0.0,0.0,-0.0067328242585062,60.0,6.542182445526123,0.0,-6.587819001424577e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1487121582031,0.0,0.0,9.206381218973549e-05,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13702392578125,0.0,0.0,9.694801701698452e-05,299.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1744079589844,0.0,0.0,7.160550012486055e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1429748535156,0.0,0.0,9.694777691038324e-05,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1400451660156,0.0,0.0,0.0004598722152877,288.2573547363281,294.1499938964844,295.6933288574219,289.42791748046875,295.8399658203125,295.8949584960937,286.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981047283858,3.647910196136195e-09,0.000981043674983,-0.0086090611293911,0.0,0.0,0.0,-0.0066212406381964,60.0,6.496964931488037,0.0,-6.562042642599408e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1487121582031,0.0,0.0,9.206381218973549e-05,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13702392578125,0.0,0.0,9.694801701698452e-05,299.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1744079589844,0.0,0.0,7.160550012486055e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1429748535156,0.0,0.0,9.694777691038324e-05,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1400451660156,0.0,0.0,0.0004598722152877,288.2573547363281,294.1499938964844,295.6933288574219,289.42791748046875,295.8399658203125,295.8949584960937,286.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981047283858,3.647910196136195e-09,0.000981043674983,-0.0086090611293911,0.0,0.0,0.0,-0.0066212406381964,60.0,6.496964931488037,0.0,-6.562042642599408e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1426086425781,0.0,0.0,9.197730105370284e-05,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1309814453125,0.0,0.0,9.685691475169732e-05,299.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1681213378906,0.0,0.0,7.153821206884459e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13690185546875,0.0,0.0,9.685668192105368e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1340026855469,0.0,0.0,0.0004594401398207,288.2476806640625,294.1499938964844,295.67498779296875,289.42266845703125,295.8384704589844,295.8814697265625,286.0963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801250416785,3.540035597993096e-09,0.0009801215492188,-0.0083264093846082,0.0,0.0,0.0,-0.006567764095962,60.0,6.474747657775879,0.0,-6.549706199621141e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1365051269531,0.0,0.0,9.18939258554019e-05,299.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1249389648437,0.0,0.0,9.676911577116698e-05,299.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.161865234375,0.0,0.0,7.147336145862937e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1308288574219,0.0,0.0,9.676887566456573e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1279296875,0.0,0.0,0.0004590236931107,288.2380676269531,294.1499938964844,295.6566772460937,289.41766357421875,295.8368530273437,295.8681640625,286.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792358614504,3.43606454400458e-09,0.0009792323689907,-0.0080539835616946,0.0,0.0,0.0,-0.0065162209793925,60.0,6.452830791473389,0.0,-6.53782805670744e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1242370605469,0.0,0.0,9.17355137062259e-05,299.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11285400390625,0.0,0.0,9.66022998909466e-05,299.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1493225097656,0.0,0.0,7.135015039239079e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11865234375,0.0,0.0,9.660205978434532e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11578369140625,0.0,0.0,0.0004582324763759,288.21893310546875,294.1499938964844,295.6199951171875,289.4084167480469,295.83319091796875,295.8420715332031,286.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775460930541,3.2385216730546063e-09,0.0009775428334251,-0.0075363758951425,0.0,0.0,0.0,-0.0064182886853814,60.0,6.409852504730225,0.0,-6.515288220043658e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1242370605469,0.0,0.0,9.17355137062259e-05,299.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11285400390625,0.0,0.0,9.66022998909466e-05,299.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1493225097656,0.0,0.0,7.135015039239079e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11865234375,0.0,0.0,9.660205978434532e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11578369140625,0.0,0.0,0.0004582324763759,288.21893310546875,294.1499938964844,295.6199951171875,289.4084167480469,295.83319091796875,295.8420715332031,286.1112670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775460930541,3.2385216730546063e-09,0.0009775428334251,-0.0075363758951425,0.0,0.0,0.0,-0.0064182886853814,60.0,6.409852504730225,0.0,-6.515288220043658e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.11199951171875,0.0,0.0,9.158703323919326e-05,299.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1007385253906,0.0,0.0,9.644593228586018e-05,299.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1367492675781,0.0,0.0,7.123465911718085e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064758300781,0.0,0.0,9.644570673117414e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1036376953125,0.0,0.0,0.0004574908525682,288.19989013671875,294.1499938964844,295.5833435058594,289.40008544921875,295.8289489746094,295.8166809082031,286.1207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759625536389,3.053356234516968e-09,0.0009759594686329,-0.0070511940866708,0.0,0.0,0.0,-0.0063264942727983,60.0,6.36797571182251,0.0,-6.494196469475355e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.11199951171875,0.0,0.0,9.158703323919326e-05,299.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1007385253906,0.0,0.0,9.644593228586018e-05,299.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1367492675781,0.0,0.0,7.123465911718085e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064758300781,0.0,0.0,9.644570673117414e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1036376953125,0.0,0.0,0.0004574908525682,288.19989013671875,294.1499938964844,295.5833435058594,289.40008544921875,295.8289489746094,295.8166809082031,286.1207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759625536389,3.053356234516968e-09,0.0009759594686329,-0.0070511940866708,0.0,0.0,0.0,-0.0063264942727983,60.0,6.36797571182251,0.0,-6.494196469475355e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0997619628906,0.0,0.0,9.14458796614781e-05,299.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.088623046875,0.0,0.0,9.62972844718024e-05,299.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.12420654296875,0.0,0.0,7.112486491678283e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0942687988281,0.0,0.0,9.629705891711636e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.09149169921875,0.0,0.0,0.0004567858122754,288.18096923828125,294.1499938964844,295.5466613769531,289.39263916015625,295.8241577148437,295.7920227050781,286.1298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744570124894,2.877317939464774e-09,0.000974454160314,-0.0065899235196411,0.0,0.0,0.0,-0.0062392242252826,60.0,6.327042579650879,0.0,-6.47417621735258e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0997619628906,0.0,0.0,9.14458796614781e-05,299.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.088623046875,0.0,0.0,9.62972844718024e-05,299.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.12420654296875,0.0,0.0,7.112486491678283e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0942687988281,0.0,0.0,9.629705891711636e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.09149169921875,0.0,0.0,0.0004567858122754,288.18096923828125,294.1499938964844,295.5466613769531,289.39263916015625,295.8241577148437,295.7920227050781,286.1298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744570124894,2.877317939464774e-09,0.000974454160314,-0.0065899235196411,0.0,0.0,0.0,-0.0062392242252826,60.0,6.327042579650879,0.0,-6.47417621735258e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0874938964844,0.0,0.0,9.130821126746014e-05,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765075683594,0.0,0.0,9.61523110163398e-05,299.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1116638183594,0.0,0.0,7.101778464857489e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.08209228515625,0.0,0.0,9.615208546165376e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.079345703125,0.0,0.0,0.0004560982051771,288.16217041015625,294.1499938964844,295.510009765625,289.3860168457031,295.8188171386719,295.7681884765625,286.138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729887242428,2.705629942312271e-09,0.0009729859884828,-0.0061400476843118,0.0,0.0,0.0,-0.0061541106551885,60.0,6.286806583404541,0.0,-6.454679635226057e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0874938964844,0.0,0.0,9.130821126746014e-05,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765075683594,0.0,0.0,9.61523110163398e-05,299.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1116638183594,0.0,0.0,7.101778464857489e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.08209228515625,0.0,0.0,9.615208546165376e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.079345703125,0.0,0.0,0.0004560982051771,288.16217041015625,294.1499938964844,295.510009765625,289.3860168457031,295.8188171386719,295.7681884765625,286.138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729887242428,2.705629942312271e-09,0.0009729859884828,-0.0061400476843118,0.0,0.0,0.0,-0.0061541106551885,60.0,6.286806583404541,0.0,-6.454679635226057e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0813903808594,0.0,0.0,9.12393006728962e-05,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0704345703125,0.0,0.0,9.607974061509594e-05,299.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054077148437,0.0,0.0,7.096418994478881e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0760192871094,0.0,0.0,9.607952233636752e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0732727050781,0.0,0.0,0.0004557540523819,288.1528015136719,294.1499938964844,295.4916687011719,289.3829650878906,295.8158874511719,295.75665283203125,286.1429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722536196932,2.6196940172695804e-09,0.0009722510003484,-0.0059148683212697,0.0,0.0,0.0,-0.006111507769674,60.0,6.266892433166504,0.0,-6.4449324099769e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07525634765625,0.0,0.0,9.116950241150334e-05,299.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643920898437,0.0,0.0,9.600623889127746e-05,299.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.09912109375,0.0,0.0,7.090989674907178e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0699157714844,0.0,0.0,9.600601333659142e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06719970703125,0.0,0.0,0.0004554054175969,288.1434936523437,294.1499938964844,295.47332763671875,289.380126953125,295.8128356933594,295.74542236328125,286.1471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715091437101,2.532646536934635e-09,0.000971506582573,-0.0056867743842303,0.0,0.0,0.0,-0.0060683544725179,60.0,6.247025966644287,0.0,-6.435066524090871e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0630187988281,0.0,0.0,9.102705371333286e-05,299.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0522766113281,0.0,0.0,9.585622319718824e-05,299.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08660888671875,0.0,0.0,7.079909846652299e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0577392578125,0.0,0.0,9.58560049184598e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0550537109375,0.0,0.0,0.0004546939162537,288.1249389648437,294.1499938964844,295.4366760253906,289.3749389648437,295.8064270019531,295.7236022949219,286.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699900983832,2.355005968013301e-09,0.0009699877700768,-0.0052212937735021,0.0,0.0,0.0,-0.0059802909381687,60.0,6.207327842712402,0.0,-6.414956033040653e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0630187988281,0.0,0.0,9.102705371333286e-05,299.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0522766113281,0.0,0.0,9.585622319718824e-05,299.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08660888671875,0.0,0.0,7.079909846652299e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0577392578125,0.0,0.0,9.58560049184598e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0550537109375,0.0,0.0,0.0004546939162537,288.1249389648437,294.1499938964844,295.4366760253906,289.3749389648437,295.8064270019531,295.7236022949219,286.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699900983832,2.355005968013301e-09,0.0009699877700768,-0.0052212937735021,0.0,0.0,0.0,-0.0059802909381687,60.0,6.207327842712402,0.0,-6.414956033040653e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0508117675781,0.0,0.0,9.08774309209548e-05,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0401916503906,0.0,0.0,9.569866233505309e-05,299.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740966796875,0.0,0.0,7.068272680044174e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04559326171875,0.0,0.0,9.569844405632466e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0429382324219,0.0,0.0,0.0004539465880952,288.1065368652344,294.1499938964844,295.3999938964844,289.370361328125,295.7995300292969,295.7032165527344,286.16326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683944517746,2.16843010214518e-09,0.0009683922980912,-0.0047323959879577,0.0,0.0,0.0,-0.0058877971023321,60.0,6.167559623718262,0.0,-6.393867835186029e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0508117675781,0.0,0.0,9.08774309209548e-05,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0401916503906,0.0,0.0,9.569866233505309e-05,299.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740966796875,0.0,0.0,7.068272680044174e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04559326171875,0.0,0.0,9.569844405632466e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0429382324219,0.0,0.0,0.0004539465880952,288.1065368652344,294.1499938964844,295.3999938964844,289.370361328125,295.7995300292969,295.7032165527344,286.16326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683944517746,2.16843010214518e-09,0.0009683922980912,-0.0047323959879577,0.0,0.0,0.0,-0.0058877971023321,60.0,6.167559623718262,0.0,-6.393867835186029e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0386047363281,0.0,0.0,9.072088869288564e-05,299.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02813720703125,0.0,0.0,9.553381096338852e-05,299.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0616455078125,0.0,0.0,7.056096364976838e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.033447265625,0.0,0.0,9.553359996061772e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03082275390625,0.0,0.0,0.0004531646845862,288.0882568359375,294.1499938964844,295.36334228515625,289.3663635253906,295.7920837402344,295.6846618652344,286.17095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667251142673,1.973236463115313e-09,0.0009667231352068,-0.004220912232995,0.0,0.0,0.0,-0.0057910308241844,60.0,6.127638339996338,0.0,-6.371842431462937e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0386047363281,0.0,0.0,9.072088869288564e-05,299.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02813720703125,0.0,0.0,9.553381096338852e-05,299.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0616455078125,0.0,0.0,7.056096364976838e-05,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.033447265625,0.0,0.0,9.553359996061772e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03082275390625,0.0,0.0,0.0004531646845862,288.0882568359375,294.1499938964844,295.36334228515625,289.3663635253906,295.7920837402344,295.6846618652344,286.17095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667251142673,1.973236463115313e-09,0.0009667231352068,-0.004220912232995,0.0,0.0,0.0,-0.0057910308241844,60.0,6.127638339996338,0.0,-6.371842431462937e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02642822265625,0.0,0.0,9.056047565536574e-05,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0160827636719,0.0,0.0,9.536488505546004e-05,299.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491943359375,0.0,0.0,7.043619552860036e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0213317871094,0.0,0.0,9.536468132864684e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.01873779296875,0.0,0.0,0.0004523634852375,288.07012939453125,294.1499938964844,295.32666015625,289.3629150390625,295.7841186523437,295.6683044433594,286.17840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965014565736,1.7732274537607395e-09,0.0009650127612985,-0.0036968081258237,0.0,0.0,0.0,-0.0056918775662779,60.0,6.087668418884277,0.0,-6.349313252940192e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02642822265625,0.0,0.0,9.056047565536574e-05,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0160827636719,0.0,0.0,9.536488505546004e-05,299.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491943359375,0.0,0.0,7.043619552860036e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0213317871094,0.0,0.0,9.536468132864684e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.01873779296875,0.0,0.0,0.0004523634852375,288.07012939453125,294.1499938964844,295.32666015625,289.3629150390625,295.7841186523437,295.6683044433594,286.17840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965014565736,1.7732274537607395e-09,0.0009650127612985,-0.0036968081258237,0.0,0.0,0.0,-0.0056918775662779,60.0,6.087668418884277,0.0,-6.349313252940192e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0203552246094,0.0,0.0,9.048071660799906e-05,299.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01007080078125,0.0,0.0,9.52808914007619e-05,299.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04296875,0.0,0.0,7.037416071398184e-05,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0152893066406,0.0,0.0,9.528068039799108e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0127258300781,0.0,0.0,0.0004519650829024,288.0611267089844,294.1499938964844,295.3083190917969,289.361328125,295.7798767089844,295.661376953125,286.1820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641639771871,1.673775895660867e-09,0.0009641622891649,-0.003436203347519,0.0,0.0,0.0,-0.0056425747461616,60.0,6.067781448364258,-0.0,-6.338126468108385e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0142822265625,0.0,0.0,9.040193253895268e-05,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0040588378906,0.0,0.0,9.519792365608736e-05,299.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0367736816406,0.0,0.0,7.031288259895518e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.00927734375,0.0,0.0,9.519771992927416e-05,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0067138671875,0.0,0.0,0.0004515715700108,288.0521850585937,294.1499938964844,295.2900085449219,289.3598937988281,295.7755432128906,295.65509033203125,286.185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633242152631,1.575539920750657e-09,0.0009633226436562,-0.0031787832267582,0.0,0.0,0.0,-0.0055938768200576,60.0,6.0479912757873535,-0.0,-6.32708534453741e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0021667480469,0.0,0.0,9.024855535244568e-05,299.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9920654296875,0.0,0.0,9.503641194896773e-05,299.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0243835449219,0.0,0.0,7.019358599791303e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971923828125,0.0,0.0,9.503620822215451e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9946594238281,0.0,0.0,0.0004508054989855,288.0343017578125,294.1499938964844,295.2533264160156,289.3572692871094,295.7666931152344,295.64337158203125,286.1925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616882889531,1.3843026724913443e-09,0.0009616869501769,-0.0026776592712849,0.0,0.0,0.0,-0.0054990700446069,60.0,6.008668422698975,-0.0,-6.30561913794736e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0021667480469,0.0,0.0,9.024855535244568e-05,299.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9920654296875,0.0,0.0,9.503641194896773e-05,299.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0243835449219,0.0,0.0,7.019358599791303e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971923828125,0.0,0.0,9.503620822215451e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9946594238281,0.0,0.0,0.0004508054989855,288.0343017578125,294.1499938964844,295.2533264160156,289.3572692871094,295.7666931152344,295.64337158203125,286.1925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616882889531,1.3843026724913443e-09,0.0009616869501769,-0.0026776592712849,0.0,0.0,0.0,-0.0054990700446069,60.0,6.008668422698975,-0.0,-6.30561913794736e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99664306640625,0.0,0.0,9.005255560623482e-05,299.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866943359375,0.0,0.0,9.483000758336856e-05,299.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0189514160156,0.0,0.0,7.004114013398066e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9916076660156,0.0,0.0,9.482980385655536e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891052246094,0.0,0.0,0.0004498265043366,288.0151672363281,294.1499938964844,295.2166748046875,289.35498046875,295.7562866210937,295.6339416503906,286.1995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856773005798,1.2662284554210146e-09,0.0010856760200113,-0.0022432545665651,0.0,0.0,0.0,-0.0060688569210469,60.0,6.571534633636475,-0.0,-6.278243347423995e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99664306640625,0.0,0.0,9.005255560623482e-05,299.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866943359375,0.0,0.0,9.483000758336856e-05,299.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0189514160156,0.0,0.0,7.004114013398066e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9916076660156,0.0,0.0,9.482980385655536e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891052246094,0.0,0.0,0.0004498265043366,288.0151672363281,294.1499938964844,295.2166748046875,289.35498046875,295.7562866210937,295.6339416503906,286.1995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856773005798,1.2662284554210146e-09,0.0010856760200113,-0.0022432545665651,0.0,0.0,0.0,-0.0060688569210469,60.0,6.571534633636475,-0.0,-6.278243347423995e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.98492431640625,0.0,0.0,9.001324360724539e-05,298.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9750671386719,0.0,0.0,9.478860010858624e-05,299.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0069580078125,0.0,0.0,7.001055200817063e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9799194335937,0.0,0.0,9.478840365773068e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774475097656,0.0,0.0,0.0004496301698964,287.9983825683594,294.1499938964844,295.17999267578125,289.3529968261719,295.7825927734375,295.61346435546875,286.20611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008663675980642,9.978724513359791e-10,0.000866366608534,-0.0017570545896887,0.0,0.0,0.0,-0.0048449742607772,60.0,4.975878715515137,-0.0,-6.272748009905629e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.98492431640625,0.0,0.0,9.001324360724539e-05,298.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9750671386719,0.0,0.0,9.478860010858624e-05,299.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0069580078125,0.0,0.0,7.001055200817063e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9799194335937,0.0,0.0,9.478840365773068e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774475097656,0.0,0.0,0.0004496301698964,287.9983825683594,294.1499938964844,295.17999267578125,289.3529968261719,295.7825927734375,295.61346435546875,286.20611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008663675980642,9.978724513359791e-10,0.000866366608534,-0.0017570545896887,0.0,0.0,0.0,-0.0048449742607772,60.0,4.975878715515137,-0.0,-6.272748009905629e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
