time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18132180,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0230712890625,0.0,0.0,4.63595351902768e-05,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0135803222656,0.0,0.0,4.8818990762811154e-05,299.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04736328125,0.0,0.0,3.605754682212137e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01715087890625,0.0,0.0,4.881888889940456e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.01470947265625,0.0,0.0,0.0002315731398994,288.0520324707031,294.1499938964844,295.1433410644531,289.3512268066406,295.7421569824219,295.5722351074219,286.2130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006022937013767,7.263387113987108e-10,0.0006022929446771,-0.0013072630390524,0.0,0.0,0.0,-0.0033760145306587,60.0,4.054200172424316,-0.0,-1.6638802335933178e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0230712890625,0.0,0.0,4.63595351902768e-05,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0135803222656,0.0,0.0,4.8818990762811154e-05,299.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04736328125,0.0,0.0,3.605754682212137e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01715087890625,0.0,0.0,4.881888889940456e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.01470947265625,0.0,0.0,0.0002315731398994,288.0520324707031,294.1499938964844,295.1433410644531,289.3512268066406,295.7421569824219,295.5722351074219,286.2130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006022937013767,7.263387113987108e-10,0.0006022929446771,-0.0013072630390524,0.0,0.0,0.0,-0.0033760145306587,60.0,4.054200172424316,-0.0,-1.6638802335933178e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0201110839844,0.0,0.0,8.64486253249197e-07,298.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0106506347656,0.0,0.0,9.10348717297893e-07,299.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04425048828125,0.0,0.0,6.723806222908024e-07,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0142822265625,0.0,0.0,9.103468414650706e-07,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.01177978515625,0.0,0.0,4.318244464229792e-06,288.0486145019531,294.1499938964844,295.125,289.35040283203125,295.7353210449219,295.53643798828125,286.2156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007301560835912,7.3361494656865e-10,0.0007301553268916,-0.0011985301971435,0.0,0.0,0.0,-0.0040026167407631,60.0,3.082649707794189,-0.0,-5.78575208576293e-12,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.35772705078125,0.0,0.0,9.351677726954222e-05,298.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.35009765625,0.0,0.0,9.847799083217978e-05,299.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3994140625,0.0,0.0,7.273552910191938e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3448791503906,0.0,0.0,9.84777943813242e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3424377441406,0.0,0.0,0.0004671311471611,288.5217590332031,294.1499938964844,295.1066589355469,289.3496398925781,294.98944091796875,295.2359619140625,286.2330322265625,0.0,0.0,0.0,0.0,1.0,1.0,0.0094750896096229,-5.035412087295299e-09,-0.00947508495301,0.0037626565899699,0.0,0.0,0.0,0.0499199368059635,60.0,20.13315391540528,-0.0,-6.770478222506426e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3437805175781,0.0,0.0,3.4761455026455224e-05,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3360595703125,0.0,0.0,3.660560832940973e-05,299.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3847351074219,0.0,0.0,2.703678364923689e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3311767578125,0.0,0.0,3.660553556983359e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3287353515625,0.0,0.0,0.0001736389822326,288.50213623046875,294.1499938964844,295.08758544921875,289.348876953125,294.9787902832031,295.2344970703125,286.2276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002917166857514,3.8447306449640445e-10,0.0002917163074016,-0.0007190698524937,0.0,0.0,0.0,-0.0016551844310015,60.0,11.360825538635254,-0.0,-9.354845786901931e-09,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3407287597656,0.0,0.0,7.938628550618887e-05,298.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3330078125,0.0,0.0,8.35978498798795e-05,299.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.38153076171875,0.0,0.0,6.174510053824633e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3282165527344,0.0,0.0,8.359768253285438e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3257751464844,0.0,0.0,0.0003965470532421,288.4968566894531,294.1499938964844,295.07000732421875,289.3481750488281,294.9678955078125,295.2345275878906,286.22576904296875,0.0,0.0,0.0,0.0,1.0,1.0,0.0001589332532603,-3.1820511503521936e-11,-0.0001589332241564,-7.527656271122396e-05,0.0,0.0,0.0,0.0007794040138833,60.0,5.097728729248047,-0.0,-4.8790084861138894e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3624572753906,0.0,0.0,1.7664182450971566e-05,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3548889160156,0.0,0.0,1.860129486885853e-05,299.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4043884277344,0.0,0.0,1.3738856978307012e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3494873046875,0.0,0.0,1.860125848907046e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3470458984375,0.0,0.0,8.823539974400774e-05,288.5242004394531,294.1499938964844,295.0333251953125,289.3467712402344,294.9144287109375,295.21875,286.23358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001888118567876,2.3601093301905957e-10,0.000188811623957,-0.0004316651902627,0.0,0.0,0.0,-0.0010634344071149,60.0,2.5305395126342773,-0.0,-2.415613487016799e-09,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3624572753906,0.0,0.0,1.7664182450971566e-05,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3548889160156,0.0,0.0,1.860129486885853e-05,299.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4043884277344,0.0,0.0,1.3738856978307012e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3494873046875,0.0,0.0,1.860125848907046e-05,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3470458984375,0.0,0.0,8.823539974400774e-05,288.5242004394531,294.1499938964844,295.0333251953125,289.3467712402344,294.9144287109375,295.21875,286.23358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001888118567876,2.3601093301905957e-10,0.000188811623957,-0.0004316651902627,0.0,0.0,0.0,-0.0010634344071149,60.0,2.5305395126342773,-0.0,-2.415613487016799e-09,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3639221191406,0.0,0.0,1.0662593922461385e-05,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3563537597656,0.0,0.0,1.122826142818667e-05,299.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4059143066406,0.0,0.0,8.29315740702441e-06,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3509216308594,0.0,0.0,1.1228238690819126e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3484802246094,0.0,0.0,5.326134851202369e-05,288.52618408203125,294.1499938964844,294.9966735839844,289.3453674316406,294.9127197265625,295.2205810546875,286.2392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001136215068981,1.4211162802091335e-10,0.000113621361379,-0.0002599925501272,0.0,0.0,0.0,-0.0006399972480721,60.0,1.1422369480133057,-0.0,-8.80168993244723e-10,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3639221191406,0.0,0.0,1.0662593922461385e-05,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3563537597656,0.0,0.0,1.122826142818667e-05,299.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4059143066406,0.0,0.0,8.29315740702441e-06,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3509216308594,0.0,0.0,1.1228238690819126e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3484802246094,0.0,0.0,5.326134851202369e-05,288.52618408203125,294.1499938964844,294.9966735839844,289.3453674316406,294.9127197265625,295.2205810546875,286.2392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001136215068981,1.4211162802091335e-10,0.000113621361379,-0.0002599925501272,0.0,0.0,0.0,-0.0006399972480721,60.0,1.1422369480133057,-0.0,-8.80168993244723e-10,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3642578125,0.0,0.0,5.730389602831565e-06,298.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.356689453125,0.0,0.0,6.034395937604131e-06,299.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4062805175781,0.0,0.0,4.456985152501147e-06,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3512268066406,0.0,0.0,6.034384114173008e-06,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3487854003906,0.0,0.0,2.8624206606764343e-05,288.5266418457031,294.1499938964844,294.9599914550781,289.34393310546875,294.9119873046875,295.2211608886719,286.2448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-6.106343062128872e-05,7.637485782696629e-11,6.106335786171257e-05,-0.000139727446367,0.0,0.0,0.0,-0.0003439527354203,60.0,0.5853170156478882,-0.0,-2.5421936777902943e-10,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3642578125,0.0,0.0,5.730389602831565e-06,298.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.356689453125,0.0,0.0,6.034395937604131e-06,299.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4062805175781,0.0,0.0,4.456985152501147e-06,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3512268066406,0.0,0.0,6.034384114173008e-06,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3487854003906,0.0,0.0,2.8624206606764343e-05,288.5266418457031,294.1499938964844,294.9599914550781,289.34393310546875,294.9119873046875,295.2211608886719,286.2448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-6.106343062128872e-05,7.637485782696629e-11,6.106335786171257e-05,-0.000139727446367,0.0,0.0,0.0,-0.0003439527354203,60.0,0.5853170156478882,-0.0,-2.5421936777902943e-10,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3642883300781,0.0,0.0,3.93419850297505e-06,298.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3567199707031,0.0,0.0,4.142913894611411e-06,299.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.40631103515625,0.0,0.0,3.059942855543341e-06,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3512878417969,0.0,0.0,4.142905709159095e-06,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3488464355469,0.0,0.0,1.9651946786325425e-05,288.5267028808594,294.1499938964844,294.9416809082031,289.3431701660156,294.9118957519531,295.2212219238281,286.2475280761719,0.0,0.0,0.0,0.0,1.0,1.0,-4.192625056020916e-05,5.2438300229828976e-11,4.192619599052705e-05,-9.593502181814983e-05,0.0,0.0,0.0,-0.0002361579972784,60.0,0.4331769049167633,-0.0,-1.1982649594788342e-10,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36431884765625,0.0,0.0,2.494615955583868e-06,298.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.35675048828125,0.0,0.0,2.626959258122952e-06,299.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4063415527344,0.0,0.0,1.940263700817013e-06,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3512878417969,0.0,0.0,2.626954255902092e-06,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3488464355469,0.0,0.0,1.2461003279895522e-05,288.5267028808594,294.1499938964844,294.92333984375,289.3423767089844,294.911865234375,295.22125244140625,286.2501525878906,0.0,0.0,0.0,0.0,1.0,1.0,-2.6588946639094505e-05,3.3254458214893035e-11,2.658891389728524e-05,-6.0837719502160326e-05,0.0,0.0,0.0,-0.0001497669436503,60.0,0.3098808825016022,-0.0,-4.8177885292322025e-11,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.36431884765625,0.0,0.0,7.50507410884893e-07,298.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35675048828125,0.0,0.0,7.90322985722014e-07,299.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4063415527344,0.0,0.0,5.837300136590784e-07,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3512878417969,0.0,0.0,7.903213941062859e-07,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3488464355469,0.0,0.0,3.7489035094040446e-06,288.5267333984375,294.1499938964844,294.8866577148437,289.3406982421875,294.911865234375,295.22125244140625,286.2552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-7.997893590072636e-06,1.0003217872089907e-11,7.997883585630916e-06,-1.8300770534551702e-05,0.0,0.0,0.0,-4.504976095631719e-05,60.0,0.1426158249378204,-0.0,-4.360640321054987e-12,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.36431884765625,0.0,0.0,7.50507410884893e-07,298.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35675048828125,0.0,0.0,7.90322985722014e-07,299.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4063415527344,0.0,0.0,5.837300136590784e-07,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3512878417969,0.0,0.0,7.903213941062859e-07,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3488464355469,0.0,0.0,3.7489035094040446e-06,288.5267333984375,294.1499938964844,294.8866577148437,289.3406982421875,294.911865234375,295.22125244140625,286.2552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-7.997893590072636e-06,1.0003217872089907e-11,7.997883585630916e-06,-1.8300770534551702e-05,0.0,0.0,0.0,-4.504976095631719e-05,60.0,0.1426158249378204,-0.0,-4.360640321054987e-12,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.36431884765625,0.0,0.0,8.78194938991328e-08,298.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35675048828125,0.0,0.0,9.247845866866557e-08,299.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4063415527344,0.0,0.0,6.830428844750713e-08,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3512878417969,0.0,0.0,9.247827392755428e-08,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3488464355469,0.0,0.0,4.386723162497219e-07,288.5267333984375,294.1499938964844,294.8500061035156,289.3388061523437,294.911865234375,295.22125244140625,286.26007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-9.360329613627982e-07,1.1706929913327113e-12,9.36031824494421e-07,-2.141718141501769e-06,0.0,0.0,0.0,-5.272377165965736e-06,60.0,0.0591897740960121,-0.0,-5.970657995790773e-14,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.36431884765625,0.0,0.0,8.78194938991328e-08,298.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35675048828125,0.0,0.0,9.247845866866557e-08,299.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4063415527344,0.0,0.0,6.830428844750713e-08,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3512878417969,0.0,0.0,9.247827392755428e-08,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3488464355469,0.0,0.0,4.386723162497219e-07,288.5267333984375,294.1499938964844,294.8500061035156,289.3388061523437,294.911865234375,295.22125244140625,286.26007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-9.360329613627982e-07,1.1706929913327113e-12,9.36031824494421e-07,-2.141718141501769e-06,0.0,0.0,0.0,-5.272377165965736e-06,60.0,0.0591897740960121,-0.0,-5.970657995790773e-14,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.36431884765625,0.0,0.0,1.2100613566712326e-10,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.35675048828125,0.0,0.0,1.2742569499568646e-10,299.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4063415527344,0.0,0.0,9.411620788268847e-11,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3512878417969,0.0,0.0,1.2742544519550592e-10,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3488464355469,0.0,0.0,6.04444827523309e-10,288.5267333984375,294.1499938964844,294.8148498535156,289.3385925292969,294.911865234375,295.22125244140625,286.26470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.313090969290442e-09,1.6451680588921492e-15,1.3130893039559055e-09,-2.990927949753086e-09,0.0,0.0,0.0,-7.406924851238726e-09,60.0,0.0215669590979814,-0.0,-1.1335875692413051e-19,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.36431884765625,0.0,0.0,1.2100613566712326e-10,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.35675048828125,0.0,0.0,1.2742569499568646e-10,299.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4063415527344,0.0,0.0,9.411620788268847e-11,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3512878417969,0.0,0.0,1.2742544519550592e-10,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3488464355469,0.0,0.0,6.04444827523309e-10,288.5267333984375,294.1499938964844,294.8148498535156,289.3385925292969,294.911865234375,295.22125244140625,286.26470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.313090969290442e-09,1.6451680588921492e-15,1.3130893039559055e-09,-2.990927949753086e-09,0.0,0.0,0.0,-7.406924851238726e-09,60.0,0.0215669590979814,-0.0,-1.1335875692413051e-19,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3641967773437,0.0,0.0,3.965316963672194e-11,298.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35662841796875,0.0,0.0,4.1756834101569495e-11,299.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4062194824219,0.0,0.0,3.084146132925625e-11,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3511657714844,0.0,0.0,4.175675083484265e-11,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3487243652344,0.0,0.0,1.9807389062265202e-10,288.52655029296875,294.1499938964844,294.7825927734375,289.3419494628906,294.91192626953125,295.22125244140625,286.2689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-4.2814046752326357e-10,5.095649096123792e-16,4.2813996792290254e-10,-9.749189233687612e-10,0.0,0.0,0.0,-2.40106601268053e-09,60.0,0.0119835240766406,-0.0,-1.2172959530979414e-20,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3641967773437,0.0,0.0,3.965316963672194e-11,298.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35662841796875,0.0,0.0,4.1756834101569495e-11,299.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4062194824219,0.0,0.0,3.084146132925625e-11,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3511657714844,0.0,0.0,4.175675083484265e-11,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3487243652344,0.0,0.0,1.9807389062265202e-10,288.52655029296875,294.1499938964844,294.7825927734375,289.3419494628906,294.91192626953125,295.22125244140625,286.2689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-4.2814046752326357e-10,5.095649096123792e-16,4.2813996792290254e-10,-9.749189233687612e-10,0.0,0.0,0.0,-2.40106601268053e-09,60.0,0.0119835240766406,-0.0,-1.2172959530979414e-20,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3641662597656,0.0,0.0,2.2256941081821857e-11,298.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3565979003906,0.0,0.0,2.3437706636597607e-11,299.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4061889648437,0.0,0.0,1.7311013733589675e-11,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.35113525390625,0.0,0.0,2.343765979906376e-11,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3487243652344,0.0,0.0,1.1117695652984594e-10,288.5265197753906,294.1499938964844,294.7674865722656,289.3448791503906,294.9119567871094,295.22125244140625,286.2709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-2.43384229436927e-10,3.108372953104663e-16,2.433839241255953e-10,-5.526529234245459e-10,0.0,0.0,0.0,-1.367880031466484e-09,60.0,0.009168860502541,-0.0,-3.835052061762704e-21,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3641662597656,0.0,0.0,1.2535518630063525e-11,298.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3565979003906,0.0,0.0,1.320054742598442e-11,299.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4061584472656,0.0,0.0,9.74988145774347e-12,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.35113525390625,0.0,0.0,1.3200521405132282e-11,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.34869384765625,0.0,0.0,6.261690471687231e-11,288.5264892578125,294.1499938964844,294.7530212402344,289.3486022949219,294.9119567871094,295.22125244140625,286.27294921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3131244702702103e-10,2.0513441269626683e-16,1.3131223886020388e-10,-3.022666006380348e-10,0.0,0.0,0.0,-7.42147676646709e-10,60.0,0.0069605656899511,-0.0,-1.2165359001308016e-21,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3641357421875,0.0,0.0,6.139846010083661e-12,298.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3565673828125,0.0,0.0,6.4655741698060876e-12,299.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4061584472656,0.0,0.0,4.77545216912012e-12,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.35113525390625,0.0,0.0,6.465561593060887e-12,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.34869384765625,0.0,0.0,3.066950512997657e-11,288.5264892578125,294.1499938964844,294.73651123046875,289.3541259765625,294.9119567871094,295.2212219238281,286.2752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-6.366071558794317e-11,8.835578020332937e-17,6.366063232121633e-11,-1.4746820431454919e-10,0.0,0.0,0.0,-3.637978807091712e-10,60.0,0.0049363388679921,-0.0,-2.9184612221490065e-22,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3641357421875,0.0,0.0,3.5815766585151065e-12,298.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3565673828125,0.0,0.0,3.771585040807102e-12,299.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4061584472656,0.0,0.0,2.785680540406954e-12,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35113525390625,0.0,0.0,3.771577668232329e-12,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34869384765625,0.0,0.0,1.789054494827358e-11,288.5264892578125,294.1499938964844,294.7259826660156,289.3583984375,294.9119567871094,295.2212219238281,286.2768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.77178843713466e-11,2.27905844618182e-17,3.7717860085217936e-11,-8.560218506259432e-11,0.0,0.0,0.0,-2.0372681319713595e-10,60.0,0.0035901707597076,-0.0,-9.930905564777453e-23,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.36407470703125,0.0,0.0,2.69175952638534e-08,298.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.35650634765625,0.0,0.0,2.8345617408831452e-08,299.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4060974121094,0.0,0.0,2.0935980060698973e-08,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3510437011719,0.0,0.0,2.83455605654126e-08,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3486328125,0.0,0.0,1.3445766455788546e-07,288.5263977050781,294.1499938964844,294.70123291015625,289.3711242675781,294.9119873046875,295.2212219238281,286.28045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.868282820145396e-07,3.5872661178354415e-13,2.86827912532317e-07,-6.563340662069095e-07,0.0,0.0,0.0,-1.6156118363142014e-06,60.0,0.0016119111096486,-0.0,-5.609354143963673e-15,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.36407470703125,0.0,0.0,2.69175952638534e-08,298.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.35650634765625,0.0,0.0,2.8345617408831452e-08,299.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4060974121094,0.0,0.0,2.0935980060698973e-08,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3510437011719,0.0,0.0,2.83455605654126e-08,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3486328125,0.0,0.0,1.3445766455788546e-07,288.5263977050781,294.1499938964844,294.70123291015625,289.3711242675781,294.9119873046875,295.2212219238281,286.28045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.868282820145396e-07,3.5872661178354415e-13,2.86827912532317e-07,-6.563340662069095e-07,0.0,0.0,0.0,-1.6156118363142014e-06,60.0,0.0016119111096486,-0.0,-5.609354143963673e-15,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36407470703125,0.0,0.0,3.198028366568906e-07,298.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.35650634765625,0.0,0.0,3.367688634625665e-07,299.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4060974121094,0.0,0.0,2.487363985892444e-07,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35107421875,0.0,0.0,3.367682097632496e-07,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3486328125,0.0,0.0,1.5974658253981031e-06,288.5263977050781,294.1499938964844,294.6785583496094,289.3865661621094,294.9119873046875,295.2212219238281,286.2839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-3.408412567296182e-06,4.262918143482786e-12,3.408408474570024e-06,-7.798873411957175e-06,0.0,0.0,0.0,-1.9198516383767128e-05,60.0,0.0140231465920805,-0.0,-7.917807035018325e-13,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36407470703125,0.0,0.0,3.198028366568906e-07,298.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.35650634765625,0.0,0.0,3.367688634625665e-07,299.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4060974121094,0.0,0.0,2.487363985892444e-07,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35107421875,0.0,0.0,3.367682097632496e-07,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3486328125,0.0,0.0,1.5974658253981031e-06,288.5263977050781,294.1499938964844,294.6785583496094,289.3865661621094,294.9119873046875,295.2212219238281,286.2839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-3.408412567296182e-06,4.262918143482786e-12,3.408408474570024e-06,-7.798873411957175e-06,0.0,0.0,0.0,-1.9198516383767128e-05,60.0,0.0140231465920805,-0.0,-7.917807035018325e-13,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3643798828125,0.0,0.0,2.1057637695776066e-06,298.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3568115234375,0.0,0.0,2.217477913291077e-06,299.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4064025878906,0.0,0.0,1.6378219243051717e-06,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3513488769531,0.0,0.0,2.2174733658175683e-06,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3489074707031,0.0,0.0,1.0518624549149536e-05,288.5267333984375,294.1499938964844,294.6578369140625,289.4045715332031,294.91143798828125,295.22149658203125,286.2872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.243844028271269e-05,2.806496701701633e-11,2.243841299787164e-05,-5.134488674229942e-05,0.0,0.0,0.0,-0.0001263893791474,60.0,0.0985221266746521,-0.0,-3.432887654697403e-11,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3643798828125,0.0,0.0,2.1057637695776066e-06,298.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3568115234375,0.0,0.0,2.217477913291077e-06,299.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4064025878906,0.0,0.0,1.6378219243051717e-06,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3513488769531,0.0,0.0,2.2174733658175683e-06,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3489074707031,0.0,0.0,1.0518624549149536e-05,288.5267333984375,294.1499938964844,294.6578369140625,289.4045715332031,294.91143798828125,295.22149658203125,286.2872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.243844028271269e-05,2.806496701701633e-11,2.243841299787164e-05,-5.134488674229942e-05,0.0,0.0,0.0,-0.0001263893791474,60.0,0.0985221266746521,-0.0,-3.432887654697403e-11,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36456298828125,0.0,0.0,2.904215989474324e-06,298.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.35699462890625,0.0,0.0,3.058289166801842e-06,299.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4066162109375,0.0,0.0,2.258842414448736e-06,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3515319824219,0.0,0.0,3.058283027712605e-06,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3490905761719,0.0,0.0,1.4507019841403236e-05,288.5269470214844,294.1499938964844,294.6481018066406,289.4144287109375,294.9111022949219,295.2216186523437,286.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.0946692277211696e-05,3.870669409988814e-11,3.094665225944482e-05,-7.081383228069171e-05,0.0,0.0,0.0,-0.0001743139437166,60.0,0.1445855647325515,-0.0,-6.529773249885906e-11,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3646850585937,0.0,0.0,4.480589723243611e-06,298.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.35711669921875,0.0,0.0,4.718292075267527e-06,299.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.40673828125,0.0,0.0,3.484915396256838e-06,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3516540527344,0.0,0.0,4.7182829803205095e-06,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3492126464844,0.0,0.0,2.2381258531822823e-05,288.527099609375,294.1499938964844,294.6387939453125,289.4248962402344,294.910888671875,295.2217712402344,286.2903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-4.7751684178365394e-05,5.972367739248696e-11,4.775162597070448e-05,-0.0001092629827326,0.0,0.0,0.0,-0.0002689705579541,60.0,0.2102135419845581,-0.0,-1.5542135634039056e-10,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3659973144531,0.0,0.0,9.321443030785304e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35845947265625,0.0,0.0,9.815959856496193e-06,299.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4081115722656,0.0,0.0,7.250036105688196e-06,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3529357910156,0.0,0.0,9.815940757107455e-06,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3504943847656,0.0,0.0,4.656208693631925e-05,288.5281982421875,294.1499938964844,294.6212463378906,289.4473571777344,294.9086303710937,295.2222900390625,286.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-9.932711691362785e-05,1.2423370665537448e-10,9.93269932223484e-05,-0.0002272855781484,0.0,0.0,0.0,-0.0005594815593212,60.0,0.4494548141956329,-0.0,-6.726769141707223e-10,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3659973144531,0.0,0.0,9.321443030785304e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35845947265625,0.0,0.0,9.815959856496193e-06,299.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4081115722656,0.0,0.0,7.250036105688196e-06,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3529357910156,0.0,0.0,9.815940757107455e-06,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3504943847656,0.0,0.0,4.656208693631925e-05,288.5281982421875,294.1499938964844,294.6212463378906,289.4473571777344,294.9086303710937,295.2222900390625,286.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-9.932711691362785e-05,1.2423370665537448e-10,9.93269932223484e-05,-0.0002272855781484,0.0,0.0,0.0,-0.0005594815593212,60.0,0.4494548141956329,-0.0,-6.726769141707223e-10,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3687438964844,0.0,0.0,1.581228571012616e-05,298.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3612060546875,0.0,0.0,1.665115269133821e-05,299.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4110107421875,0.0,0.0,1.229848749062512e-05,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3556213378906,0.0,0.0,1.6651119949528947e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.35321044921875,0.0,0.0,7.898487820057198e-05,288.5295715332031,294.1499938964844,294.60504150390625,289.4717712402344,294.9040222167969,295.2221069335937,286.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001684926683083,2.107425900454984e-10,0.0001684924500295,-0.0003855534596368,0.0,0.0,0.0,-0.0009490716038271,60.0,0.8031026721000671,-0.0,-1.935661853025294e-09,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3687438964844,0.0,0.0,1.581228571012616e-05,298.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3612060546875,0.0,0.0,1.665115269133821e-05,299.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4110107421875,0.0,0.0,1.229848749062512e-05,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3556213378906,0.0,0.0,1.6651119949528947e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.35321044921875,0.0,0.0,7.898487820057198e-05,288.5295715332031,294.1499938964844,294.60504150390625,289.4717712402344,294.9040222167969,295.2221069335937,286.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001684926683083,2.107425900454984e-10,0.0001684924500295,-0.0003855534596368,0.0,0.0,0.0,-0.0009490716038271,60.0,0.8031026721000671,-0.0,-1.935661853025294e-09,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
