time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18134460,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37213134765625,0.0,0.0,2.4869328626664355e-05,298.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3646545410156,0.0,0.0,2.618868529680185e-05,299.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.41455078125,0.0,0.0,1.934287865879014e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3589172363281,0.0,0.0,2.618863436509855e-05,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.35650634765625,0.0,0.0,0.0001242262515006,288.52789306640625,294.1499938964844,294.58990478515625,289.4979248046875,294.89849853515625,295.21832275390625,286.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002650034730322,3.3145355904373725e-10,0.0002650031528901,-0.0006063939654268,0.0,0.0,0.0,-0.0014926904113963,60.0,1.309399127960205,-0.0,-4.7881538733918205e-09,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37213134765625,0.0,0.0,2.4869328626664355e-05,298.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3646545410156,0.0,0.0,2.618868529680185e-05,299.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.41455078125,0.0,0.0,1.934287865879014e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3589172363281,0.0,0.0,2.618863436509855e-05,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.35650634765625,0.0,0.0,0.0001242262515006,288.52789306640625,294.1499938964844,294.58990478515625,289.4979248046875,294.89849853515625,295.21832275390625,286.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002650034730322,3.3145355904373725e-10,0.0002650031528901,-0.0006063939654268,0.0,0.0,0.0,-0.0014926904113963,60.0,1.309399127960205,-0.0,-4.7881538733918205e-09,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37457275390625,0.0,0.0,9.001661965157837e-05,298.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3671264648437,0.0,0.0,9.479214349994436e-05,299.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4171447753906,0.0,0.0,7.001317135291174e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.361328125,0.0,0.0,9.47919543250464e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3589172363281,0.0,0.0,0.0004496473411563,288.529296875,294.1499938964844,294.5757141113281,289.5256042480469,294.8931579589844,295.2157287597656,286.3012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002817398344632,4.1581996179651526e-10,0.0002817394270095,-0.0008114582742564,0.0,0.0,0.0,-0.0016428192611783,60.0,1.4240666627883911,-0.0,-6.273143782209445e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37457275390625,0.0,0.0,9.001661965157837e-05,298.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3671264648437,0.0,0.0,9.479214349994436e-05,299.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4171447753906,0.0,0.0,7.001317135291174e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.361328125,0.0,0.0,9.47919543250464e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3589172363281,0.0,0.0,0.0004496473411563,288.529296875,294.1499938964844,294.5757141113281,289.5256042480469,294.8931579589844,295.2157287597656,286.3012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002817398344632,4.1581996179651526e-10,0.0002817394270095,-0.0008114582742564,0.0,0.0,0.0,-0.0016428192611783,60.0,1.4240666627883911,-0.0,-6.273143782209445e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3888244628906,0.0,0.0,4.311207158025354e-05,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3814392089844,0.0,0.0,4.539923247648403e-05,299.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4320678710937,0.0,0.0,3.353172724018805e-05,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3752746582031,0.0,0.0,4.539914152701385e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3728942871094,0.0,0.0,0.000215351654333,288.5455017089844,294.1499938964844,294.56890869140625,289.5399780273437,294.8479919433594,295.1972961425781,286.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004580623644869,5.732546104475489e-10,0.0004580618115141,-0.0010490340646356,0.0,0.0,0.0,-0.0025803446769714,60.0,2.5417728424072266,-0.0,-1.4389222258159862e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3859558105469,0.0,0.0,4.316931153880432e-05,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3786315917969,0.0,0.0,4.545951014733873e-05,299.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4290771484375,0.0,0.0,3.357624518685043e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3724365234375,0.0,0.0,4.545942283584736e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3700561523437,0.0,0.0,0.0002156375994672,288.5401306152344,294.1499938964844,294.5622253417969,289.5546264648437,294.8461303710937,295.1934814453125,286.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006473674438893,7.630137077718753e-10,0.0006473666871897,-0.0013586083659902,0.0,0.0,0.0,-0.0036178224254399,60.0,3.0807626247406006,-0.0,-1.4427447680986916e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3827514648437,0.0,0.0,9.005035826703534e-05,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3754577636719,0.0,0.0,9.48276647250168e-05,299.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4257202148437,0.0,0.0,7.003940845606849e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3692626953125,0.0,0.0,9.482748282607643e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3669128417969,0.0,0.0,0.0004498159105423,288.5340270996094,294.1499938964844,294.5533752441406,289.5750427246094,294.8548278808594,295.1659240722656,286.30523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008412467432208,1.0177723108739656e-09,0.0008412457536906,-0.0018344923155382,0.0,0.0,0.0,-0.0047277123667299,60.0,2.793419599533081,-0.0,-6.277833364265463e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3921813964844,0.0,0.0,9.008748747874051e-05,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38494873046875,0.0,0.0,9.486676572123542e-05,299.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4355773925781,0.0,0.0,7.006828673183918e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3785400390625,0.0,0.0,9.486657654633746e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3761901855469,0.0,0.0,0.0004500013892538,288.54888916015625,294.1499938964844,294.5492553710937,289.5848083496094,294.82818603515625,295.126708984375,286.3061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009463441674597,1.1688698897671655e-09,0.0009463430033065,-0.0021266313269734,0.0,0.0,0.0,-0.0053244028240442,60.0,3.3284926414489746,-0.0,-6.283007536467268e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3727111816406,0.0,0.0,9.03058098629117e-05,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.36553955078125,0.0,0.0,9.509666415397078e-05,299.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.41522216796875,0.0,0.0,7.023808575468138e-05,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35943603515625,0.0,0.0,9.509648225503042e-05,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3570861816406,0.0,0.0,0.0004510919970925,288.51885986328125,294.1499938964844,294.53662109375,289.61590576171875,294.8230285644531,295.108642578125,286.308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445578955113,1.5368152306294292e-09,0.0010445563821122,-0.0029957441147416,0.0,0.0,0.0,-0.0059846742078661,60.0,5.016168594360352,-0.0,-6.313484846032226e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3727111816406,0.0,0.0,9.03058098629117e-05,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.36553955078125,0.0,0.0,9.509666415397078e-05,299.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.41522216796875,0.0,0.0,7.023808575468138e-05,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35943603515625,0.0,0.0,9.509648225503042e-05,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3570861816406,0.0,0.0,0.0004510919970925,288.51885986328125,294.1499938964844,294.53662109375,289.61590576171875,294.8230285644531,295.108642578125,286.308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445578955113,1.5368152306294292e-09,0.0010445563821122,-0.0029957441147416,0.0,0.0,0.0,-0.0059846742078661,60.0,5.016168594360352,-0.0,-6.313484846032226e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3618469238281,0.0,0.0,9.066297207027674e-05,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.354736328125,0.0,0.0,9.547277295496316e-05,299.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4038391113281,0.0,0.0,7.05158818163909e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.34869384765625,0.0,0.0,9.54725910560228e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.34637451171875,0.0,0.0,0.000452876149211,288.5010070800781,294.1499938964844,294.5240783691406,289.64776611328125,294.79595947265625,295.0659484863281,286.3108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664814569987,1.899697954499402e-09,0.0009664795943535,-0.0040278271771967,0.0,0.0,0.0,-0.0057565113529562,60.0,5.6493239402771,-0.0,-6.363510607343414e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3618469238281,0.0,0.0,9.066297207027674e-05,298.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.354736328125,0.0,0.0,9.547277295496316e-05,299.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4038391113281,0.0,0.0,7.05158818163909e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.34869384765625,0.0,0.0,9.54725910560228e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.34637451171875,0.0,0.0,0.000452876149211,288.5010070800781,294.1499938964844,294.5240783691406,289.64776611328125,294.79595947265625,295.0659484863281,286.3108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664814569987,1.899697954499402e-09,0.0009664795943535,-0.0040278271771967,0.0,0.0,0.0,-0.0057565113529562,60.0,5.6493239402771,-0.0,-6.363510607343414e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3502502441406,0.0,0.0,9.098057489609346e-05,298.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34326171875,0.0,0.0,9.58072196226567e-05,299.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3917541503906,0.0,0.0,7.076290057739243e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3372802734375,0.0,0.0,9.580704499967396e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3349609375,0.0,0.0,0.0004544626572169,288.482177734375,294.1499938964844,294.511474609375,289.6801147460937,294.7911071777344,295.0277099609375,286.31317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694743202999,2.294901157995355e-09,0.0009694720502011,-0.0050637987442314,0.0,0.0,0.0,-0.0059504858218133,60.0,5.526330947875977,-0.0,-6.408158981230373e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3502502441406,0.0,0.0,9.098057489609346e-05,298.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34326171875,0.0,0.0,9.58072196226567e-05,299.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3917541503906,0.0,0.0,7.076290057739243e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3372802734375,0.0,0.0,9.580704499967396e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3349609375,0.0,0.0,0.0004544626572169,288.482177734375,294.1499938964844,294.511474609375,289.6801147460937,294.7911071777344,295.0277099609375,286.31317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694743202999,2.294901157995355e-09,0.0009694720502011,-0.0050637987442314,0.0,0.0,0.0,-0.0059504858218133,60.0,5.526330947875977,-0.0,-6.408158981230373e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3444519042969,0.0,0.0,9.113032137975095e-05,298.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.33746337890625,0.0,0.0,9.59649114520289e-05,299.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3856811523437,0.0,0.0,7.087937410688028e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.33154296875,0.0,0.0,9.596472955308856e-05,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3292541503906,0.0,0.0,0.0004552106838673,288.4727783203125,294.1499938964844,294.50506591796875,289.6964416503906,294.7886047363281,295.0072937011719,286.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710807353258,2.481428396094998e-09,0.0009710782323963,-0.005552555900067,0.0,0.0,0.0,-0.0060430117882788,60.0,5.500311374664307,-0.0,-6.429263521567918e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3385925292969,0.0,0.0,9.122173651121555e-05,298.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3316650390625,0.0,0.0,9.606117237126456e-05,299.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3796081542969,0.0,0.0,7.095046748872846e-05,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.32574462890625,0.0,0.0,9.60609904723242e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.323486328125,0.0,0.0,0.0004556673229672,288.46337890625,294.1499938964844,294.4985656738281,289.7128295898437,294.7860717773437,294.98455810546875,286.3155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720447123982,2.5952548998731118e-09,0.0009720421512611,-0.0058508291840553,0.0,0.0,0.0,-0.0060993926599621,60.0,5.491571426391602,-0.0,-6.442162003850171e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3268737792969,0.0,0.0,9.138369205174968e-05,298.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3200378417969,0.0,0.0,9.6231720817741e-05,299.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36737060546875,0.0,0.0,7.107643614290282e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.314208984375,0.0,0.0,9.623153891880064e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3119506835937,0.0,0.0,0.00045647638035,288.4446105957031,294.1499938964844,294.4851989746094,289.7456359863281,294.7808837890625,294.9417724609375,286.31793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737713844515,2.7969291327423207e-09,0.0009737685904838,-0.0063792783766984,0.0,0.0,0.0,-0.006199381314218,60.0,5.475551605224609,-0.0,-6.465043611569854e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3268737792969,0.0,0.0,9.138369205174968e-05,298.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3200378417969,0.0,0.0,9.6231720817741e-05,299.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36737060546875,0.0,0.0,7.107643614290282e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.314208984375,0.0,0.0,9.623153891880064e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3119506835937,0.0,0.0,0.00045647638035,288.4446105957031,294.1499938964844,294.4851989746094,289.7456359863281,294.7808837890625,294.9417724609375,286.31793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737713844515,2.7969291327423207e-09,0.0009737685904838,-0.0063792783766984,0.0,0.0,0.0,-0.006199381314218,60.0,5.475551605224609,-0.0,-6.465043611569854e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3150939941406,0.0,0.0,9.147185483016074e-05,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3083190917969,0.0,0.0,9.632455476094036e-05,299.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3551025390625,0.0,0.0,7.114500476745889e-05,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.30255126953125,0.0,0.0,9.632438013795765e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.30035400390625,0.0,0.0,0.0004569168377202,288.4259033203125,294.1499938964844,294.4711608886719,289.77838134765625,294.7754821777344,294.90069580078125,286.3204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747110307216,2.906657581291938e-09,0.0009747081203386,-0.0066667995415627,0.0,0.0,0.0,-0.0062537845224142,60.0,5.466227054595947,-0.0,-6.477510083868765e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3150939941406,0.0,0.0,9.147185483016074e-05,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3083190917969,0.0,0.0,9.632455476094036e-05,299.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3551025390625,0.0,0.0,7.114500476745889e-05,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.30255126953125,0.0,0.0,9.632438013795765e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.30035400390625,0.0,0.0,0.0004569168377202,288.4259033203125,294.1499938964844,294.4711608886719,289.77838134765625,294.7754821777344,294.90069580078125,286.3204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747110307216,2.906657581291938e-09,0.0009747081203386,-0.0066667995415627,0.0,0.0,0.0,-0.0062537845224142,60.0,5.466227054595947,-0.0,-6.477510083868765e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3032531738281,0.0,0.0,9.153320570476352e-05,298.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.29656982421875,0.0,0.0,9.638915798859672e-05,299.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3428039550781,0.0,0.0,7.11927204974927e-05,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2908935546875,0.0,0.0,9.638898336561395e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2886962890625,0.0,0.0,0.0004572233301587,288.40728759765625,294.1499938964844,294.45623779296875,289.810791015625,294.7698669433594,294.8601989746094,286.32293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753633639775,2.9829807512982143e-09,0.0009753603953868,-0.0068667880259454,0.0,0.0,0.0,-0.0062916195020079,60.0,5.45795488357544,-0.0,-6.48618865284334e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3032531738281,0.0,0.0,9.153320570476352e-05,298.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.29656982421875,0.0,0.0,9.638915798859672e-05,299.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3428039550781,0.0,0.0,7.11927204974927e-05,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2908935546875,0.0,0.0,9.638898336561395e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2886962890625,0.0,0.0,0.0004572233301587,288.40728759765625,294.1499938964844,294.45623779296875,289.810791015625,294.7698669433594,294.8601989746094,286.32293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753633639775,2.9829807512982143e-09,0.0009753603953868,-0.0068667880259454,0.0,0.0,0.0,-0.0062916195020079,60.0,5.45795488357544,-0.0,-6.48618865284334e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2914123535156,0.0,0.0,9.155527368420736e-05,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2848205566406,0.0,0.0,9.64123901212588e-05,299.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3305053710937,0.0,0.0,7.120987720554695e-05,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2792053222656,0.0,0.0,9.641222277423368e-05,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27703857421875,0.0,0.0,0.0004573336045723,288.3887023925781,294.1499938964844,294.4402770996094,289.8427429199219,294.76422119140625,294.81988525390625,286.32550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755942155607,3.010353077925742e-09,0.0009755911887623,-0.0069385142996907,0.0,0.0,0.0,-0.006305172573775,60.0,5.448300838470459,-0.0,-6.489302961654175e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2914123535156,0.0,0.0,9.155527368420736e-05,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2848205566406,0.0,0.0,9.64123901212588e-05,299.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3305053710937,0.0,0.0,7.120987720554695e-05,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2792053222656,0.0,0.0,9.641222277423368e-05,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27703857421875,0.0,0.0,0.0004573336045723,288.3887023925781,294.1499938964844,294.4402770996094,289.8427429199219,294.76422119140625,294.81988525390625,286.32550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755942155607,3.010353077925742e-09,0.0009755911887623,-0.0069385142996907,0.0,0.0,0.0,-0.006305172573775,60.0,5.448300838470459,-0.0,-6.489302961654175e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2854919433594,0.0,0.0,9.158978355117142e-05,298.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2789306640625,0.0,0.0,9.644872625358404e-05,299.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3243408203125,0.0,0.0,7.123671093722805e-05,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2733459472656,0.0,0.0,9.64485589065589e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27117919921875,0.0,0.0,0.0004575059865601,288.3794250488281,294.1499938964844,294.4317932128906,289.8584289550781,294.7613220214844,294.8000183105469,286.3268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759634849615,3.053289621135491e-09,0.0009759604581631,-0.0070510185323655,0.0,0.0,0.0,-0.0063264686614274,60.0,5.443698883056641,-0.0,-6.494188653505263e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.279541015625,0.0,0.0,9.16433345992118e-05,298.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2730407714844,0.0,0.0,9.650512220105156e-05,299.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3181457519531,0.0,0.0,7.127836579456925e-05,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2674865722656,0.0,0.0,9.650495485402644e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.26531982421875,0.0,0.0,0.0004577735380735,288.3701477050781,294.1499938964844,294.4230041503906,289.8739624023437,294.75836181640625,294.77935791015625,286.328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765332797542,3.119958735808836e-09,0.0009765301947481,-0.0072257095016539,0.0,0.0,0.0,-0.0063595175743103,60.0,5.439715385437012,-0.0,-6.501779381551387e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2705078125,0.0,0.0,9.175855666399002e-05,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2640380859375,0.0,0.0,9.662644879426809e-05,299.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3087463378906,0.0,0.0,7.136797648854554e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2585144042969,0.0,0.0,9.662628144724296e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.25640869140625,0.0,0.0,0.0004583490954246,288.3560791015625,294.1499938964844,294.408935546875,289.8970642089844,294.7537536621094,294.7476501464844,286.3301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777584346011,3.263425751853788e-09,0.0009777551749721,-0.0076016313396394,0.0,0.0,0.0,-0.0064306315034627,60.0,5.434886455535889,-0.0,-6.518128259358491e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2676086425781,0.0,0.0,9.180203051073477e-05,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2611694335937,0.0,0.0,9.667222911957651e-05,299.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3057556152344,0.0,0.0,7.140179513953626e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25567626953125,0.0,0.0,9.66720617725514e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2535705566406,0.0,0.0,0.0004585662682075,288.3516540527344,294.1499938964844,294.404296875,289.9042358398437,294.752197265625,294.7375183105469,286.330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782206034287,3.317564889471214e-09,0.0009782173437997,-0.0077434889972209,0.0,0.0,0.0,-0.0064574666321277,60.0,5.433574676513672,-0.0,-6.524302875732246e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2556457519531,0.0,0.0,9.203424997394904e-05,298.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.249267578125,0.0,0.0,9.69167667790316e-05,299.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2933044433594,0.0,0.0,7.158240623539314e-05,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2438659667969,0.0,0.0,9.691660670796408e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.24176025390625,0.0,0.0,0.0004597263177856,288.33319091796875,294.1499938964844,294.3838806152344,289.93341064453125,294.7458190917969,294.69659423828125,286.33355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806958260014,3.6067944186868317e-09,0.0009806922171264,-0.0085013303905725,0.0,0.0,0.0,-0.006600858643651,60.0,5.430261611938477,-0.0,-6.557339560231412e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2556457519531,0.0,0.0,9.203424997394904e-05,298.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.249267578125,0.0,0.0,9.69167667790316e-05,299.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2933044433594,0.0,0.0,7.158240623539314e-05,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2438659667969,0.0,0.0,9.691660670796408e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.24176025390625,0.0,0.0,0.0004597263177856,288.33319091796875,294.1499938964844,294.3838806152344,289.93341064453125,294.7458190917969,294.69659423828125,286.33355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806958260014,3.6067944186868317e-09,0.0009806922171264,-0.0085013303905725,0.0,0.0,0.0,-0.006600858643651,60.0,5.430261611938477,-0.0,-6.557339560231412e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2436218261719,0.0,0.0,9.224095265381038e-05,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2373352050781,0.0,0.0,9.71344270510599e-05,299.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.28082275390625,0.0,0.0,7.174316851887852e-05,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2319641113281,0.0,0.0,9.71342669799924e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2298889160156,0.0,0.0,0.0004607588634826,288.3147888183594,294.1499938964844,294.36163330078125,289.96124267578125,294.7390441894531,294.6528015136719,286.3363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828954935073,3.864215170068519e-09,0.0009828916518017,-0.0091758165508508,0.0,0.0,0.0,-0.0067284642718732,60.0,5.425644874572754,-0.0,-6.586813583453477e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2436218261719,0.0,0.0,9.224095265381038e-05,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2373352050781,0.0,0.0,9.71344270510599e-05,299.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.28082275390625,0.0,0.0,7.174316851887852e-05,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2319641113281,0.0,0.0,9.71342669799924e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2298889160156,0.0,0.0,0.0004607588634826,288.3147888183594,294.1499938964844,294.36163330078125,289.96124267578125,294.7390441894531,294.6528015136719,286.3363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828954935073,3.864215170068519e-09,0.0009828916518017,-0.0091758165508508,0.0,0.0,0.0,-0.0067284642718732,60.0,5.425644874572754,-0.0,-6.586813583453477e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2315368652344,0.0,0.0,9.242437226930632e-05,298.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2253112792969,0.0,0.0,9.732758189784364e-05,299.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.268310546875,0.0,0.0,7.188583549577743e-05,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22003173828125,0.0,0.0,9.73274145508185e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2179870605469,0.0,0.0,0.0004616751393768,288.2965087890625,294.1499938964844,294.3373107910156,289.98748779296875,294.731689453125,294.6115417480469,286.3393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848562767729,4.092648442366453e-09,0.0009848520858213,-0.00977433193475,0.0,0.0,0.0,-0.0068417442962527,60.0,5.41756534576416,-0.0,-6.613022662804724e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2315368652344,0.0,0.0,9.242437226930632e-05,298.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2253112792969,0.0,0.0,9.732758189784364e-05,299.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.268310546875,0.0,0.0,7.188583549577743e-05,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22003173828125,0.0,0.0,9.73274145508185e-05,298.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2179870605469,0.0,0.0,0.0004616751393768,288.2965087890625,294.1499938964844,294.3373107910156,289.98748779296875,294.731689453125,294.6115417480469,286.3393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848562767729,4.092648442366453e-09,0.0009848520858213,-0.00977433193475,0.0,0.0,0.0,-0.0068417442962527,60.0,5.41756534576416,-0.0,-6.613022662804724e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2254943847656,0.0,0.0,9.25352069316432e-05,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21929931640625,0.0,0.0,9.744428825797512e-05,299.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26202392578125,0.0,0.0,7.197203376563266e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.21405029296875,0.0,0.0,9.744412818690762e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2120056152344,0.0,0.0,0.0004622287815436,288.2873840332031,294.1499938964844,294.3243408203125,289.9999694824219,294.7279663085937,294.5907287597656,286.3408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860427817329,4.230694461426765e-09,0.0009860385907813,-0.0101360166445374,0.0,0.0,0.0,-0.0069102100096642,60.0,5.414059638977051,-0.0,-6.628886239923304e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.21942138671875,0.0,0.0,9.261392551707104e-05,298.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2132873535156,0.0,0.0,9.752718324307352e-05,299.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2557678222656,0.0,0.0,7.203326094895601e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.20806884765625,0.0,0.0,9.7527023172006e-05,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2060546875,0.0,0.0,0.0004626220325008,288.2782287597656,294.1499938964844,294.31072998046875,290.0119934082031,294.7243347167969,294.569580078125,286.34228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868743363767,4.328710279111192e-09,0.0009868700290098,-0.0103928316384553,0.0,0.0,0.0,-0.0069587673060595,60.0,5.411121368408203,-0.0,-6.640162553139818e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2073059082031,0.0,0.0,9.264342224923894e-05,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2012634277344,0.0,0.0,9.755824430612849e-05,299.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2431945800781,0.0,0.0,7.205620204331353e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.19610595703125,0.0,0.0,9.755808423506096e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.194091796875,0.0,0.0,0.0004627694142982,288.2600402832031,294.1499938964844,294.2817077636719,290.03448486328125,294.7164611816406,294.5276794433594,286.34527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871826041489,4.3653463066561934e-09,0.000987178296782,-0.0104888239875435,0.0,0.0,0.0,-0.0069769038818776,60.0,5.394959926605225,-0.0,-6.64438033481929e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2073059082031,0.0,0.0,9.264342224923894e-05,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2012634277344,0.0,0.0,9.755824430612849e-05,299.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2431945800781,0.0,0.0,7.205620204331353e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.19610595703125,0.0,0.0,9.755808423506096e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.194091796875,0.0,0.0,0.0004627694142982,288.2600402832031,294.1499938964844,294.2817077636719,290.03448486328125,294.7164611816406,294.5276794433594,286.34527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871826041489,4.3653463066561934e-09,0.000987178296782,-0.0104888239875435,0.0,0.0,0.0,-0.0069769038818776,60.0,5.394959926605225,-0.0,-6.64438033481929e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1952209472656,0.0,0.0,9.258111822418869e-05,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1892395019531,0.0,0.0,9.749262972036377e-05,299.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2306823730469,0.0,0.0,7.200773688964546e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18414306640625,0.0,0.0,9.749246964929624e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1821594238281,0.0,0.0,0.0004624582361429,288.2420349121094,294.1499938964844,294.25,290.0548095703125,294.70770263671875,294.4886779785156,286.348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865241590887,4.287615151810087e-09,0.0009865198517218,-0.0102851586416363,0.0,0.0,0.0,-0.0069384006783366,60.0,5.368019104003906,-0.0,-6.635433891233333e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
