time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18136800,298.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1952209472656,0.0,0.0,9.258111822418869e-05,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1892395019531,0.0,0.0,9.749262972036377e-05,299.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2306823730469,0.0,0.0,7.200773688964546e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18414306640625,0.0,0.0,9.749246964929624e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1821594238281,0.0,0.0,0.0004624582361429,288.2420349121094,294.1499938964844,294.25,290.0548095703125,294.70770263671875,294.4886779785156,286.348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865241590887,4.287615151810087e-09,0.0009865198517218,-0.0102851586416363,0.0,0.0,0.0,-0.0069384006783366,60.0,5.368019104003906,-0.0,-6.635433891233333e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.18316650390625,0.0,0.0,9.246563422493637e-05,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.17724609375,0.0,0.0,9.73710193648003e-05,299.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2182006835937,0.0,0.0,7.191791519289836e-05,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1722106933594,0.0,0.0,9.73708665696904e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1702575683594,0.0,0.0,0.0004618814273271,288.22418212890625,294.1499938964844,294.2109375,290.0738525390625,294.6983642578125,294.4504089355469,286.3515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852956281974,4.143627219121981e-09,0.0009852914372459,-0.0099078966304659,0.0,0.0,0.0,-0.0068670338951051,60.0,5.334695339202881,-0.0,-6.618878245490123e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.18316650390625,0.0,0.0,9.246563422493637e-05,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.17724609375,0.0,0.0,9.73710193648003e-05,299.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2182006835937,0.0,0.0,7.191791519289836e-05,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1722106933594,0.0,0.0,9.73708665696904e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1702575683594,0.0,0.0,0.0004618814273271,288.22418212890625,294.1499938964844,294.2109375,290.0738525390625,294.6983642578125,294.4504089355469,286.3515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852956281974,4.143627219121981e-09,0.0009852914372459,-0.0099078966304659,0.0,0.0,0.0,-0.0068670338951051,60.0,5.334695339202881,-0.0,-6.618878245490123e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1711120605469,0.0,0.0,9.22930776141584e-05,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.165283203125,0.0,0.0,9.718930232338609e-05,299.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2057189941406,0.0,0.0,7.178370287874714e-05,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1603088378906,0.0,0.0,9.718914952827618e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.15838623046875,0.0,0.0,0.0004610195173881,288.2064514160156,294.1499938964844,294.1605224609375,290.0926513671875,294.68829345703125,294.41217041015625,286.35467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834540542215,3.928517067208759e-09,0.0009834500961005,-0.0093442872166633,0.0,0.0,0.0,-0.0067603848874568,60.0,5.29398775100708,-0.0,-6.594184753794252e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1711120605469,0.0,0.0,9.22930776141584e-05,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.165283203125,0.0,0.0,9.718930232338609e-05,299.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2057189941406,0.0,0.0,7.178370287874714e-05,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1603088378906,0.0,0.0,9.718914952827618e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.15838623046875,0.0,0.0,0.0004610195173881,288.2064514160156,294.1499938964844,294.1605224609375,290.0926513671875,294.68829345703125,294.41217041015625,286.35467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834540542215,3.928517067208759e-09,0.0009834500961005,-0.0093442872166633,0.0,0.0,0.0,-0.0067603848874568,60.0,5.29398775100708,-0.0,-6.594184753794252e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.16510009765625,0.0,0.0,9.219826461048795e-05,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1592712402344,0.0,0.0,9.708946163300423e-05,299.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1994934082031,0.0,0.0,7.170996104832739e-05,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1543273925781,0.0,0.0,9.708930883789436e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1524353027344,0.0,0.0,0.000460545939859,288.1975402832031,294.1499938964844,294.1312866210937,290.1018371582031,294.68341064453125,294.3927307128906,286.35626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824421722441,3.8103351585050405e-09,0.0009824383305385,-0.0090346345677971,0.0,0.0,0.0,-0.0067017907276749,60.0,5.274776935577393,-0.0,-6.58063754599425e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1590881347656,0.0,0.0,9.208549454342574e-05,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1532897949219,0.0,0.0,9.697070345282556e-05,299.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1932678222656,0.0,0.0,7.162224210333079e-05,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483764648437,0.0,0.0,9.697055065771563e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.146484375,0.0,0.0,0.0004599826352205,288.1886901855469,294.1499938964844,294.0995178222656,290.11090087890625,294.6782531738281,294.37384033203125,286.3578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981233199127,3.6697631600191004e-09,0.0009812294738367,-0.0086663207039237,0.0,0.0,0.0,-0.0066320691257715,60.0,5.250214099884033,-0.0,-6.564543042486548e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.14898681640625,0.0,0.0,9.188934200210495e-05,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1432800292969,0.0,0.0,9.676414629211648e-05,299.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1828308105469,0.0,0.0,7.146967982407659e-05,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1383972167969,0.0,0.0,9.67639934970066e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13653564453125,0.0,0.0,0.0004590028547681,288.1739196777344,294.1499938964844,294.04071044921875,290.12567138671875,294.66900634765625,294.34197998046875,286.3605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791436605155,3.425284278435469e-09,0.0009791402844712,-0.0080257365480065,0.0,0.0,0.0,-0.0065108770504593,60.0,5.2036848068237305,-0.0,-6.536596686146369e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1470642089844,0.0,0.0,9.185425733448938e-05,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.141357421875,0.0,0.0,9.672719897935168e-05,299.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.18084716796875,0.0,0.0,7.144238770706579e-05,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1365051269531,0.0,0.0,9.672704618424176e-05,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1346130371094,0.0,0.0,0.000458827620605,288.1711120605469,294.1499938964844,294.0287780761719,290.12841796875,294.66717529296875,294.3358459472656,286.3610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787698509171,3.3815543698523243e-09,0.0009787664748728,-0.007911155000329,0.0,0.0,0.0,-0.0064891991205513,60.0,5.194133758544922,-0.0,-6.531604412884917e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1351013183594,0.0,0.0,9.164249058812857e-05,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12945556640625,0.0,0.0,9.650419815443456e-05,299.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.16845703125,0.0,0.0,7.127768185455352e-05,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1246643066406,0.0,0.0,9.650405263528228e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.122802734375,0.0,0.0,0.0004577698709908,288.1536560058594,294.1499938964844,293.9491271972656,290.1449279785156,294.6549377441406,294.2971496582031,286.36431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765120921656,3.11760683935347e-09,0.0009765090071596,-0.0072195483371615,0.0,0.0,0.0,-0.0063583464361727,60.0,5.130556583404541,-0.0,-6.501511506940005e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1351013183594,0.0,0.0,9.164249058812857e-05,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12945556640625,0.0,0.0,9.650419815443456e-05,299.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.16845703125,0.0,0.0,7.127768185455352e-05,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1246643066406,0.0,0.0,9.650405263528228e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.122802734375,0.0,0.0,0.0004577698709908,288.1536560058594,294.1499938964844,293.9491271972656,290.1449279785156,294.6549377441406,294.2971496582031,286.36431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765120921656,3.11760683935347e-09,0.0009765090071596,-0.0072195483371615,0.0,0.0,0.0,-0.0063583464361727,60.0,5.130556583404541,-0.0,-6.501511506940005e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1231384277344,0.0,0.0,9.148562094196676e-05,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175842285156,0.0,0.0,9.633900481276214e-05,299.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1560974121094,0.0,0.0,7.115567132132128e-05,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1128234863281,0.0,0.0,9.633885929360986e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1109924316406,0.0,0.0,0.0004569863085635,288.1363525390625,294.1499938964844,293.8613586425781,290.16021728515625,294.6414794921875,294.2568359375,286.3676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748394950293,2.922055264420464e-09,0.0009748365846462,-0.0067071486264467,0.0,0.0,0.0,-0.0062614018097519,60.0,5.062987327575684,-0.0,-6.479260861169679e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1231384277344,0.0,0.0,9.148562094196676e-05,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175842285156,0.0,0.0,9.633900481276214e-05,299.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1560974121094,0.0,0.0,7.115567132132128e-05,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1128234863281,0.0,0.0,9.633885929360986e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1109924316406,0.0,0.0,0.0004569863085635,288.1363525390625,294.1499938964844,293.8613586425781,290.16021728515625,294.6414794921875,294.2568359375,286.3676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748394950293,2.922055264420464e-09,0.0009748365846462,-0.0067071486264467,0.0,0.0,0.0,-0.0062614018097519,60.0,5.062987327575684,-0.0,-6.479260861169679e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112060546875,0.0,0.0,9.139922622125596e-05,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.105712890625,0.0,0.0,9.624801896279678e-05,299.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1437683105469,0.0,0.0,7.108847057679668e-05,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1010437011719,0.0,0.0,9.624788071960212e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0992126464844,0.0,0.0,0.0004565547860693,288.1191711425781,294.1499938964844,293.76629638671875,290.1741027832031,294.6265869140625,294.2135314941406,286.3709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739179513417,2.8143154473525556e-09,0.0009739150991663,-0.0064248382113873,0.0,0.0,0.0,-0.0062079895287752,60.0,4.9934563636779785,-0.0,-6.467018209832531e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112060546875,0.0,0.0,9.139922622125596e-05,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.105712890625,0.0,0.0,9.624801896279678e-05,299.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1437683105469,0.0,0.0,7.108847057679668e-05,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1010437011719,0.0,0.0,9.624788071960212e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0992126464844,0.0,0.0,0.0004565547860693,288.1191711425781,294.1499938964844,293.76629638671875,290.1741027832031,294.6265869140625,294.2135314941406,286.3709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739179513417,2.8143154473525556e-09,0.0009739150991663,-0.0064248382113873,0.0,0.0,0.0,-0.0062079895287752,60.0,4.9934563636779785,-0.0,-6.467018209832531e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1052551269531,0.0,0.0,9.138383029494436e-05,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09979248046875,0.0,0.0,9.623180812923238e-05,299.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1376342773437,0.0,0.0,7.107649435056373e-05,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0951232910156,0.0,0.0,9.623166261008008e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0933532714844,0.0,0.0,0.0004564778937492,288.11065673828125,294.1499938964844,293.7162780761719,290.18048095703125,294.61846923828125,294.1898498535156,286.37261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737537475302,2.795081055495528e-09,0.0009737509535625,-0.0063744378276169,0.0,0.0,0.0,-0.0061984555795788,60.0,4.958116054534912,-0.0,-6.464834001462806e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.09930419921875,0.0,0.0,9.137378219747916e-05,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0938720703125,0.0,0.0,9.622122161090374e-05,299.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1314697265625,0.0,0.0,7.10686799720861e-05,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892333984375,0.0,0.0,9.622108336770908e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.08746337890625,0.0,0.0,0.0004564277187455,288.1021423339844,294.1499938964844,293.6647644042969,290.1864013671875,294.61004638671875,294.1652526855469,286.374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736472857184,2.7825137749459827e-09,0.0009736445499584,-0.0063415067270398,0.0,0.0,0.0,-0.0061922310851514,60.0,4.922486782073975,-0.0,-6.463406521106664e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0874328613281,0.0,0.0,9.136160224443302e-05,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0820617675781,0.0,0.0,9.620839409762992e-05,299.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.11920166015625,0.0,0.0,7.105920667527243e-05,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0774841308594,0.0,0.0,9.620825585443528e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0757141113281,0.0,0.0,0.0004563669208437,288.0851745605469,294.1499938964844,293.5575866699219,290.1968994140625,294.59210205078125,294.1125183105469,286.3776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735152707435,2.767241991108449e-09,0.0009735124767757,-0.0063014915212988,0.0,0.0,0.0,-0.0061846529133617,60.0,4.849458694458008,-0.0,-6.461672796831408e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0874328613281,0.0,0.0,9.136160224443302e-05,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0820617675781,0.0,0.0,9.620839409762992e-05,299.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.11920166015625,0.0,0.0,7.105920667527243e-05,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0774841308594,0.0,0.0,9.620825585443528e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0757141113281,0.0,0.0,0.0004563669208437,288.0851745605469,294.1499938964844,293.5575866699219,290.1968994140625,294.59210205078125,294.1125183105469,286.3776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735152707435,2.767241991108449e-09,0.0009735124767757,-0.0063014915212988,0.0,0.0,0.0,-0.0061846529133617,60.0,4.849458694458008,-0.0,-6.461672796831408e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0755615234375,0.0,0.0,9.132823470281436e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0702514648437,0.0,0.0,9.617325122235344e-05,299.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.10693359375,0.0,0.0,7.103324605850503e-05,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06573486328125,0.0,0.0,9.617311297915876e-05,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0639953613281,0.0,0.0,0.0004562002723105,288.0683288574219,294.1499938964844,293.445556640625,290.2054748535156,294.5727233886719,294.0560913085937,286.38104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731592144817,2.7255708801021683e-09,0.0009731564787216,-0.0061923000030219,0.0,0.0,0.0,-0.0061639961786568,60.0,4.773046016693115,-0.0,-6.456942713839453e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0755615234375,0.0,0.0,9.132823470281436e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0702514648437,0.0,0.0,9.617325122235344e-05,299.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.10693359375,0.0,0.0,7.103324605850503e-05,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06573486328125,0.0,0.0,9.617311297915876e-05,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0639953613281,0.0,0.0,0.0004562002723105,288.0683288574219,294.1499938964844,293.445556640625,290.2054748535156,294.5727233886719,294.0560913085937,286.38104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731592144817,2.7255708801021683e-09,0.0009731564787216,-0.0061923000030219,0.0,0.0,0.0,-0.0061639961786568,60.0,4.773046016693115,-0.0,-6.456942713839453e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0636901855469,0.0,0.0,9.124081407207996e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0584716796875,0.0,0.0,9.608118853066117e-05,299.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0947265625,0.0,0.0,7.096525223460048e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0539855957031,0.0,0.0,9.60810502874665e-05,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0522766113281,0.0,0.0,0.0004557636275421,288.0516052246094,294.1499938964844,293.3295288085937,290.2120361328125,294.5517883300781,293.9974670410156,286.3844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722271352075,2.616556527001989e-09,0.0009722245158627,-0.0059066461399197,0.0,0.0,0.0,-0.0061099543236196,60.0,4.700842380523682,-0.0,-6.444576428066284e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0636901855469,0.0,0.0,9.124081407207996e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0584716796875,0.0,0.0,9.608118853066117e-05,299.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0947265625,0.0,0.0,7.096525223460048e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0539855957031,0.0,0.0,9.60810502874665e-05,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0522766113281,0.0,0.0,0.0004557636275421,288.0516052246094,294.1499938964844,293.3295288085937,290.2120361328125,294.5517883300781,293.9974670410156,286.3844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722271352075,2.616556527001989e-09,0.0009722245158627,-0.0059066461399197,0.0,0.0,0.0,-0.0061099543236196,60.0,4.700842380523682,-0.0,-6.444576428066284e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0519104003906,0.0,0.0,9.109327220357956e-05,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0467224121094,0.0,0.0,9.592581773176788e-05,299.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0825500488281,0.0,0.0,7.085049583110958e-05,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04229736328125,0.0,0.0,9.592568676453084e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406188964844,0.0,0.0,0.0004550266603473,288.0350036621094,294.1499938964844,293.2103271484375,290.2165222167969,294.5292053222656,293.9393615722656,286.3878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706543060019,2.432638757099425e-09,0.0009706518612802,-0.005424718838185,0.0,0.0,0.0,-0.006018778309226,60.0,4.863351821899414,-0.0,-6.423740472882855e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0519104003906,0.0,0.0,9.109327220357956e-05,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0467224121094,0.0,0.0,9.592581773176788e-05,299.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0825500488281,0.0,0.0,7.085049583110958e-05,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04229736328125,0.0,0.0,9.592568676453084e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406188964844,0.0,0.0,0.0004550266603473,288.0350036621094,294.1499938964844,293.2103271484375,290.2165222167969,294.5292053222656,293.9393615722656,286.3878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706543060019,2.432638757099425e-09,0.0009706518612802,-0.005424718838185,0.0,0.0,0.0,-0.006018778309226,60.0,4.863351821899414,-0.0,-6.423740472882855e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0460205078125,0.0,0.0,9.102268813876437e-05,298.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0408630371094,0.0,0.0,9.58514865487814e-05,299.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07647705078125,0.0,0.0,7.079559145495296e-05,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0364685058594,0.0,0.0,9.585135558154434e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0347900390625,0.0,0.0,0.000454674125649,288.0267639160156,294.1499938964844,293.1497497558594,290.2179260253906,294.5173645019531,293.91064453125,286.3895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699014481157,2.3446500296842032e-09,0.0009698990616016,-0.0051941573619842,0.0,0.0,0.0,-0.0059751565568149,60.0,5.432613372802734,-0.0,-6.413784348069386e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0401306152344,0.0,0.0,9.087326179724188e-05,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350341796875,0.0,0.0,9.569412941345944e-05,299.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0704345703125,0.0,0.0,7.06793725839816e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0306701660156,0.0,0.0,9.56939984462224e-05,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02899169921875,0.0,0.0,0.0004539276997093,288.0185852050781,294.1499938964844,293.0887145996094,290.2188415527344,294.5050354003906,293.8844909667969,286.3912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968309235759,2.158428547005542e-09,0.0009683070820756,-0.0047061876393854,0.0,0.0,0.0,-0.00588284060359,60.0,5.69179630279541,-0.0,-6.39273807223617e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0293884277344,0.0,0.0,9.060223237611352e-05,298.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0243225097656,0.0,0.0,9.54087299760431e-05,299.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.059326171875,0.0,0.0,7.046857353998348e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.02001953125,0.0,0.0,9.540859900880604e-05,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0183410644531,0.0,0.0,0.0004525739350356,288.00360107421875,294.1499938964844,292.9754333496094,290.21905517578125,294.4813842773437,293.8421630859375,286.3944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654213790781,1.820671946539676e-09,0.0009654195746406,-0.003821131074801,0.0,0.0,0.0,-0.005715403240174,60.0,5.93319845199585,-0.0,-6.354653692142166e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0284423828125,0.0,0.0,9.058004798134788e-05,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233764648437,0.0,0.0,9.538536687614396e-05,299.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.058349609375,0.0,0.0,7.045131496852264e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0190734863281,0.0,0.0,9.538523590890692e-05,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0174255371094,0.0,0.0,0.000452463136753,288.0022888183594,294.1499938964844,292.9655456542969,290.218994140625,294.4792785644531,293.8387756347656,286.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651849395595,1.7930263940257871e-09,0.0009651831933297,-0.0037486881483346,0.0,0.0,0.0,-0.0057016983628273,60.0,5.946074962615967,-0.0,-6.351541514959537e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0168151855469,0.0,0.0,9.031980152940378e-05,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0118103027344,0.0,0.0,9.511131065664812e-05,299.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0463562011719,0.0,0.0,7.024889782769606e-05,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.007568359375,0.0,0.0,9.511117968941107e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.00592041015625,0.0,0.0,0.000451163155958,287.9862060546875,294.1499938964844,292.8416442871094,290.2170104980469,294.4518737792969,293.80389404296875,286.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624102385714,1.468687726990936e-09,0.0009624087833799,-0.0028987843543291,0.0,0.0,0.0,-0.0055409045889973,60.0,6.01481819152832,-0.0,-6.315086409358629e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0168151855469,0.0,0.0,9.031980152940378e-05,298.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0118103027344,0.0,0.0,9.511131065664812e-05,299.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0463562011719,0.0,0.0,7.024889782769606e-05,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.007568359375,0.0,0.0,9.511117968941107e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.00592041015625,0.0,0.0,0.000451163155958,287.9862060546875,294.1499938964844,292.8416442871094,290.2170104980469,294.4518737792969,293.80389404296875,286.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624102385714,1.468687726990936e-09,0.0009624087833799,-0.0028987843543291,0.0,0.0,0.0,-0.0055409045889973,60.0,6.01481819152832,-0.0,-6.315086409358629e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,9.00953309610486e-05,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974060058594,0.0,0.0,9.487492206972092e-05,299.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03143310546875,0.0,0.0,7.007430394878611e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9932556152344,0.0,0.0,9.487479837844148e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9916381835937,0.0,0.0,0.0004500419308897,287.9661560058594,294.1499938964844,292.7178039550781,290.2129821777344,294.4227294921875,293.7760314941406,286.40155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599183104,1.188830367482296e-09,0.0009599170880392,-0.002165533369407,0.0,0.0,0.0,-0.0054016718640923,60.0,6.038756370544434,-0.0,-6.283726605715857e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,9.00953309610486e-05,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974060058594,0.0,0.0,9.487492206972092e-05,299.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03143310546875,0.0,0.0,7.007430394878611e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9932556152344,0.0,0.0,9.487479837844148e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9916381835937,0.0,0.0,0.0004500419308897,287.9661560058594,294.1499938964844,292.7178039550781,290.2129821777344,294.4227294921875,293.7760314941406,286.40155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599183104,1.188830367482296e-09,0.0009599170880392,-0.002165533369407,0.0,0.0,0.0,-0.0054016718640923,60.0,6.038756370544434,-0.0,-6.283726605715857e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9975280761719,0.0,0.0,4.111853922950104e-05,298.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99267578125,0.0,0.0,4.329989678808488e-05,299.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.02655029296875,0.0,0.0,3.198115882696584e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884338378906,0.0,0.0,4.3299838580423966e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9868469238281,0.0,0.0,0.0002053943171631,287.96099853515625,294.1499938964844,292.5948486328125,290.2069396972656,294.3988037109375,293.76055908203125,286.4051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007748120115138,8.85213680135166e-10,0.0007748111383989,-0.0015524291666224,0.0,0.0,0.0,-0.0043128770776093,60.0,5.50980281829834,-0.0,-1.3088426342733328e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9975280761719,0.0,0.0,4.111853922950104e-05,298.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99267578125,0.0,0.0,4.329989678808488e-05,299.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.02655029296875,0.0,0.0,3.198115882696584e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884338378906,0.0,0.0,4.3299838580423966e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9868469238281,0.0,0.0,0.0002053943171631,287.96099853515625,294.1499938964844,292.5948486328125,290.2069396972656,294.3988037109375,293.76055908203125,286.4051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007748120115138,8.85213680135166e-10,0.0007748111383989,-0.0015524291666224,0.0,0.0,0.0,-0.0043128770776093,60.0,5.50980281829834,-0.0,-1.3088426342733328e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996337890625,0.0,0.0,9.03581312741153e-05,298.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9947814941406,0.0,0.0,9.5151670393534e-05,299.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0286865234375,0.0,0.0,7.027870742604136e-05,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99053955078125,0.0,0.0,9.515154670225456e-05,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888916015625,0.0,0.0,0.0004513547173701,287.96466064453125,294.1499938964844,292.5339660644531,290.20318603515625,294.36529541015625,293.72052001953125,286.40679931640625,0.0,0.0,0.0,0.0,1.0,1.0,0.0002994249225594,2.5199864417402296e-10,-0.0002994251844938,-0.0009619336342439,0.0,0.0,0.0,0.0013525367248803,60.0,4.748061656951904,-0.0,-6.320426138017865e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950256347656,0.0,0.0,4.3995027226628736e-05,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9901733398437,0.0,0.0,4.632897980627604e-05,299.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238952636719,0.0,0.0,3.421843211981468e-05,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.98602294921875,0.0,0.0,4.632891796063632e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.984375,0.0,0.0,0.0002197628637077,287.9569396972656,294.1499938964844,292.4736328125,290.1990051269531,294.3287353515625,293.7052307128906,286.4080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004691049689427,5.866553354216815e-10,0.000469104386866,-0.0010732221417129,0.0,0.0,0.0,-0.0026422929950058,60.0,4.287178039550781,-0.0,-1.498369606167671e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.99713134765625,0.0,0.0,3.340660987305455e-05,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,3.517884397297166e-05,299.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0261535644531,0.0,0.0,2.5982977604144253e-05,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9880676269531,0.0,0.0,3.517879667924717e-05,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9864501953125,0.0,0.0,0.0001668718759901,287.9563903808594,294.1499938964844,292.3549194335937,290.1893615722656,294.3143615722656,293.69873046875,286.4117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003502155013848,4.3946496441904515e-10,0.0003502150648273,-0.000805145711638,0.0,0.0,0.0,-0.0019735454116016,60.0,3.3511767387390137,-0.0,-8.639258197717936e-09,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.99713134765625,0.0,0.0,3.340660987305455e-05,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,3.517884397297166e-05,299.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0261535644531,0.0,0.0,2.5982977604144253e-05,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9880676269531,0.0,0.0,3.517879667924717e-05,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9864501953125,0.0,0.0,0.0001668718759901,287.9563903808594,294.1499938964844,292.3549194335937,290.1893615722656,294.3143615722656,293.69873046875,286.4117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003502155013848,4.3946496441904515e-10,0.0003502150648273,-0.000805145711638,0.0,0.0,0.0,-0.0019735454116016,60.0,3.3511767387390137,-0.0,-8.639258197717936e-09,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
