time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18139140,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99859619140625,0.0,0.0,2.5854438717942685e-05,298.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9938049316406,0.0,0.0,2.7226027668803e-05,299.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0277099609375,0.0,0.0,2.0109053366468288e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.989501953125,0.0,0.0,2.7225991289014928e-05,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9878845214844,0.0,0.0,0.0001291474618483,287.9559326171875,294.1499938964844,292.23956298828125,290.1781311035156,294.30438232421875,293.696044921875,286.4152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002755013119895,3.4458136344284185e-10,0.0002755009627435,-0.0006304092821665,0.0,0.0,0.0,-0.0015518203144893,60.0,2.6308560371398926,-0.0,-5.174659811757465e-09,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99859619140625,0.0,0.0,2.5854438717942685e-05,298.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9938049316406,0.0,0.0,2.7226027668803e-05,299.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0277099609375,0.0,0.0,2.0109053366468288e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.989501953125,0.0,0.0,2.7225991289014928e-05,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9878845214844,0.0,0.0,0.0001291474618483,287.9559326171875,294.1499938964844,292.23956298828125,290.1781311035156,294.30438232421875,293.696044921875,286.4152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002755013119895,3.4458136344284185e-10,0.0002755009627435,-0.0006304092821665,0.0,0.0,0.0,-0.0015518203144893,60.0,2.6308560371398926,-0.0,-5.174659811757465e-09,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00213623046875,0.0,0.0,2.1015659513068385e-05,298.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99737548828125,0.0,0.0,2.21305490413215e-05,299.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0314025878906,0.0,0.0,1.6345549738616683e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99298095703125,0.0,0.0,2.2130519937491044e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913635253906,0.0,0.0,0.0001049769125529,287.9591979980469,294.1499938964844,292.1283569335937,290.16552734375,294.2982482910156,293.6955871582031,286.418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002095361705869,2.656646014287389e-10,0.0002095359086524,-0.0004889008705504,0.0,0.0,0.0,-0.0011824581306427,60.0,2.136643648147583,-0.0,-3.4189879816182156e-09,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00213623046875,0.0,0.0,2.1015659513068385e-05,298.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99737548828125,0.0,0.0,2.21305490413215e-05,299.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0314025878906,0.0,0.0,1.6345549738616683e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99298095703125,0.0,0.0,2.2130519937491044e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913635253906,0.0,0.0,0.0001049769125529,287.9591979980469,294.1499938964844,292.1283569335937,290.16552734375,294.2982482910156,293.6955871582031,286.418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002095361705869,2.656646014287389e-10,0.0002095359086524,-0.0004889008705504,0.0,0.0,0.0,-0.0011824581306427,60.0,2.136643648147583,-0.0,-3.4189879816182156e-09,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.00225830078125,0.0,0.0,1.4662909052276518e-05,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974975585937,0.0,0.0,1.5440780771314166e-05,299.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03155517578125,0.0,0.0,1.1404510587453842e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931030273437,0.0,0.0,1.5440760762430727e-05,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99151611328125,0.0,0.0,7.32438056729734e-05,287.9588928222656,294.1499938964844,292.02215576171875,290.1517944335937,294.2936706542969,293.69598388671875,286.4220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001562372344778,1.9541472606743326e-10,0.000156237030751,-0.0003575117152649,0.0,0.0,0.0,-0.0008800405776128,60.0,1.7387795448303225,-0.0,-1.6643771916236003e-09,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.00225830078125,0.0,0.0,1.4662909052276518e-05,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974975585937,0.0,0.0,1.5440780771314166e-05,299.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03155517578125,0.0,0.0,1.1404510587453842e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931030273437,0.0,0.0,1.5440760762430727e-05,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99151611328125,0.0,0.0,7.32438056729734e-05,287.9588928222656,294.1499938964844,292.02215576171875,290.1517944335937,294.2936706542969,293.69598388671875,286.4220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001562372344778,1.9541472606743326e-10,0.000156237030751,-0.0003575117152649,0.0,0.0,0.0,-0.0008800405776128,60.0,1.7387795448303225,-0.0,-1.6643771916236003e-09,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0025634765625,0.0,0.0,1.2216291906952392e-05,298.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.997802734375,0.0,0.0,1.2864370546594728e-05,299.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0318298339844,0.0,0.0,9.50158209889196e-06,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9933776855469,0.0,0.0,1.2864354175690096e-05,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9917907714844,0.0,0.0,6.102252154960297e-05,287.9592590332031,294.1499938964844,291.9711608886719,290.14453125,294.2930603027344,293.6961975097656,286.4237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001301758165936,1.6281627435166255e-10,0.0001301756565226,-0.0002978711854666,0.0,0.0,0.0,-0.0007332426612265,60.0,1.5654795169830322,-0.0,-1.1552880874177163e-09,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028991699219,0.0,0.0,9.650238098402042e-06,298.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9981384277344,0.0,0.0,1.016218629956711e-05,299.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0322265625,0.0,0.0,7.505757366743637e-06,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9937438964844,0.0,0.0,1.0162173566641286e-05,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921264648437,0.0,0.0,4.820463072974235e-05,287.959716796875,294.1499938964844,291.9217529296875,290.1370849609375,294.2922668457031,293.6964416503906,286.42535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001028370825224,1.2862134968205652e-10,0.0001028369515552,-0.0002353108429815,0.0,0.0,0.0,-0.0005792506854049,60.0,1.386675477027893,-0.0,-7.209207120162371e-10,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0032043457031,0.0,0.0,5.794363005406922e-06,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9984436035156,0.0,0.0,6.10175629844889e-06,299.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.03253173828125,0.0,0.0,4.506737241172232e-06,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9940490722656,0.0,0.0,6.101748567743925e-06,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.992431640625,0.0,0.0,2.8943861252628267e-05,287.96014404296875,294.1499938964844,291.82794189453125,290.1217041015625,294.2915954589844,293.6967163085937,286.42852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.174338341224939e-05,7.722519151931451e-11,6.174330337671563e-05,-0.0001412831334164,0.0,0.0,0.0,-0.0003477826539892,60.0,1.087540864944458,-0.0,-2.599099546696237e-10,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0032043457031,0.0,0.0,5.794363005406922e-06,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9984436035156,0.0,0.0,6.10175629844889e-06,299.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.03253173828125,0.0,0.0,4.506737241172232e-06,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9940490722656,0.0,0.0,6.101748567743925e-06,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.992431640625,0.0,0.0,2.8943861252628267e-05,287.96014404296875,294.1499938964844,291.82794189453125,290.1217041015625,294.2915954589844,293.6967163085937,286.42852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.174338341224939e-05,7.722519151931451e-11,6.174330337671563e-05,-0.0001412831334164,0.0,0.0,0.0,-0.0003477826539892,60.0,1.087540864944458,-0.0,-2.599099546696237e-10,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0020751953125,0.0,0.0,3.078961753999465e-06,298.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.997314453125,0.0,0.0,3.242301772843348e-06,299.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0313720703125,0.0,0.0,2.3947534373292e-06,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9928894042969,0.0,0.0,3.2422974527435144e-06,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913024902344,0.0,0.0,1.5379953765659593e-05,287.9587097167969,294.1499938964844,291.7415771484375,290.1058654785156,294.2919921875,293.6967163085937,286.4315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-3.2808871765155345e-05,4.1035494446894916e-11,3.280882810940966e-05,-7.507417467422783e-05,0.0,0.0,0.0,-0.0001848028769018,60.0,0.8125009536743164,-0.0,-7.338715746207923e-11,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0020751953125,0.0,0.0,3.078961753999465e-06,298.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.997314453125,0.0,0.0,3.242301772843348e-06,299.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0313720703125,0.0,0.0,2.3947534373292e-06,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9928894042969,0.0,0.0,3.2422974527435144e-06,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913024902344,0.0,0.0,1.5379953765659593e-05,287.9587097167969,294.1499938964844,291.7415771484375,290.1058654785156,294.2919921875,293.6967163085937,286.4315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-3.2808871765155345e-05,4.1035494446894916e-11,3.280882810940966e-05,-7.507417467422783e-05,0.0,0.0,0.0,-0.0001848028769018,60.0,0.8125009536743164,-0.0,-7.338715746207923e-11,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0020751953125,0.0,0.0,1.6365363535442157e-06,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.997314453125,0.0,0.0,1.723355239846569e-06,299.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0313720703125,0.0,0.0,1.27286443785124e-06,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.992919921875,0.0,0.0,1.7233529661098146e-06,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913330078125,0.0,0.0,8.174786671588663e-06,287.958740234375,294.1499938964844,291.6634826660156,290.0898132324219,294.2919311523437,293.6967468261719,286.4344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.743879693094641e-05,2.181145368485016e-11,1.7438775103073567e-05,-3.990383993368596e-05,0.0,0.0,0.0,-9.822768333833665e-05,60.0,0.6761525869369507,-0.0,-2.0733031610986608e-11,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0020751953125,0.0,0.0,1.6365363535442157e-06,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.997314453125,0.0,0.0,1.723355239846569e-06,299.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0313720703125,0.0,0.0,1.27286443785124e-06,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.992919921875,0.0,0.0,1.7233529661098146e-06,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913330078125,0.0,0.0,8.174786671588663e-06,287.958740234375,294.1499938964844,291.6634826660156,290.0898132324219,294.2919311523437,293.6967468261719,286.4344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.743879693094641e-05,2.181145368485016e-11,1.7438775103073567e-05,-3.990383993368596e-05,0.0,0.0,0.0,-9.822768333833665e-05,60.0,0.6761525869369507,-0.0,-2.0733031610986608e-11,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0020751953125,0.0,0.0,7.016533913883904e-07,298.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9973449707031,0.0,0.0,7.388763947346888e-07,299.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0313720703125,0.0,0.0,5.457316660795186e-07,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.992919921875,0.0,0.0,7.388754283965682e-07,298.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913330078125,0.0,0.0,3.50488198819221e-06,287.958740234375,294.1499938964844,291.5944519042969,290.0738220214844,294.2919311523437,293.6967468261719,286.4371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-7.476973223674577e-06,9.351731194984224e-12,7.476963673980208e-06,-1.7108837710111402e-05,0.0,0.0,0.0,-4.2115600081160665e-05,60.0,0.5757567882537842,-0.0,-3.811156251698478e-12,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0020751953125,0.0,0.0,7.016533913883904e-07,298.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9973449707031,0.0,0.0,7.388763947346888e-07,299.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0313720703125,0.0,0.0,5.457316660795186e-07,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.992919921875,0.0,0.0,7.388754283965682e-07,298.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913330078125,0.0,0.0,3.50488198819221e-06,287.958740234375,294.1499938964844,291.5944519042969,290.0738220214844,294.2919311523437,293.6967468261719,286.4371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-7.476973223674577e-06,9.351731194984224e-12,7.476963673980208e-06,-1.7108837710111402e-05,0.0,0.0,0.0,-4.2115600081160665e-05,60.0,0.5757567882537842,-0.0,-3.811156251698478e-12,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0020751953125,0.0,0.0,2.1583605303021614e-07,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9973449707031,0.0,0.0,2.2728623605416945e-07,299.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0314025878906,0.0,0.0,1.678728551723907e-07,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.992919921875,0.0,0.0,2.272859376262204e-07,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913330078125,0.0,0.0,1.0781390074043884e-06,287.958740234375,294.1499938964844,291.5635986328125,290.0659484863281,294.2919311523437,293.6967468261719,286.4385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-2.3001141471468145e-06,2.876799709908285e-12,2.3001111912890337e-06,-5.263052571535809e-06,0.0,0.0,0.0,-1.2955846614204349e-05,60.0,0.5152186155319214,-0.0,-3.6062800423848644e-13,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0020751953125,0.0,0.0,1.7772961768969253e-07,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9973449707031,0.0,0.0,1.871582497869895e-07,299.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0314025878906,0.0,0.0,1.3823446920468998e-07,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.992919921875,0.0,0.0,1.871580082024593e-07,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913330078125,0.0,0.0,8.877906338966568e-07,287.958740234375,294.1499938964844,291.53533935546875,290.0581359863281,294.2919311523437,293.6967468261719,286.4398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8943218265121688e-06,2.369193166304462e-12,1.8943194390885765e-06,-4.334333880251506e-06,0.0,0.0,0.0,-1.0670089977793396e-05,60.0,0.4905964136123657,-0.0,-2.4452941299428493e-13,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0020751953125,0.0,0.0,1.5580631895772967e-08,298.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9973449707031,0.0,0.0,1.6407190273071137e-08,299.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0314025878906,0.0,0.0,1.2118296588425892e-08,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.992919921875,0.0,0.0,1.6407168956789064e-08,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913330078125,0.0,0.0,7.78279911628488e-08,287.958740234375,294.1499938964844,291.4869079589844,290.0429992675781,294.2919311523437,293.6967468261719,286.4424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6607339148322353e-07,2.07718404651204e-13,1.6607319253125757e-07,-3.799809746851679e-07,0.0,0.0,0.0,-9.354407666251064e-07,60.0,0.4266577661037445,-0.0,-1.879237249415521e-15,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0020751953125,0.0,0.0,1.5580631895772967e-08,298.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9973449707031,0.0,0.0,1.6407190273071137e-08,299.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0314025878906,0.0,0.0,1.2118296588425892e-08,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.992919921875,0.0,0.0,1.6407168956789064e-08,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913330078125,0.0,0.0,7.78279911628488e-08,287.958740234375,294.1499938964844,291.4869079589844,290.0429992675781,294.2919311523437,293.6967468261719,286.4424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6607339148322353e-07,2.07718404651204e-13,1.6607319253125757e-07,-3.799809746851679e-07,0.0,0.0,0.0,-9.354407666251064e-07,60.0,0.4266577661037445,-0.0,-1.879237249415521e-15,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0020751953125,0.0,0.0,6.317087741791738e-09,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9973449707031,0.0,0.0,6.6522116703993114e-09,299.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0314025878906,0.0,0.0,4.913301765441247e-09,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.992919921875,0.0,0.0,6.6522032327043235e-09,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913330078125,0.0,0.0,3.155496131057589e-08,287.958740234375,294.1499938964844,291.45001220703125,290.028564453125,294.2919311523437,293.6967468261719,286.44482421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.792013351741846e-08,8.478686638413793e-14,6.792004825229014e-08,-1.550178865272756e-07,0.0,0.0,0.0,-3.82467987947166e-07,60.0,0.3882261514663696,-0.0,-3.089194803689845e-16,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0020751953125,0.0,0.0,6.317087741791738e-09,298.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9973449707031,0.0,0.0,6.6522116703993114e-09,299.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0314025878906,0.0,0.0,4.913301765441247e-09,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.992919921875,0.0,0.0,6.6522032327043235e-09,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913330078125,0.0,0.0,3.155496131057589e-08,287.958740234375,294.1499938964844,291.45001220703125,290.028564453125,294.2919311523437,293.6967468261719,286.44482421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.792013351741846e-08,8.478686638413793e-14,6.792004825229014e-08,-1.550178865272756e-07,0.0,0.0,0.0,-3.82467987947166e-07,60.0,0.3882261514663696,-0.0,-3.089194803689845e-16,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0020751953125,0.0,0.0,2.5373754208857235e-09,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9973449707031,0.0,0.0,2.6719841894617957e-09,299.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0314025878906,0.0,0.0,1.973518681808173e-09,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.992919921875,0.0,0.0,2.671980858792722e-09,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913330078125,0.0,0.0,1.2674636451492916e-08,287.958740234375,294.1499938964844,291.4195251464844,290.013671875,294.2919311523437,293.6967468261719,286.4471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-2.7485725695441946e-08,3.425596056274259e-14,2.7485691944662e-08,-6.260028584392785e-08,0.0,0.0,0.0,-1.547450665384531e-07,60.0,0.3572979867458343,-0.0,-4.9840338441284185e-17,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0020751953125,0.0,0.0,2.5373754208857235e-09,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9973449707031,0.0,0.0,2.6719841894617957e-09,299.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0314025878906,0.0,0.0,1.973518681808173e-09,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.992919921875,0.0,0.0,2.671980858792722e-09,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913330078125,0.0,0.0,1.2674636451492916e-08,287.958740234375,294.1499938964844,291.4195251464844,290.013671875,294.2919311523437,293.6967468261719,286.4471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-2.7485725695441946e-08,3.425596056274259e-14,2.7485691944662e-08,-6.260028584392785e-08,0.0,0.0,0.0,-1.547450665384531e-07,60.0,0.3572979867458343,-0.0,-4.9840338441284185e-17,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0020751953125,0.0,0.0,1.0696478147664832e-09,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9973449707031,0.0,0.0,1.1263930899119146e-09,299.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0314025878906,0.0,0.0,8.31950175417262e-10,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.992919921875,0.0,0.0,1.12639153559968e-09,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913330078125,0.0,0.0,5.343078424147052e-09,287.958740234375,294.1499938964844,291.3898620605469,289.9969787597656,294.2919311523437,293.6967468261719,286.4492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1584146086818237e-08,1.4432767182987263e-14,1.1584131875963521e-08,-2.638588547654308e-08,0.0,0.0,0.0,-6.522168405354023e-08,60.0,0.3307072222232818,-0.0,-8.857131534681987e-18,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0020751953125,0.0,0.0,1.0696478147664832e-09,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9973449707031,0.0,0.0,1.1263930899119146e-09,299.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0314025878906,0.0,0.0,8.31950175417262e-10,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.992919921875,0.0,0.0,1.12639153559968e-09,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913330078125,0.0,0.0,5.343078424147052e-09,287.958740234375,294.1499938964844,291.3898620605469,289.9969787597656,294.2919311523437,293.6967468261719,286.4492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.1584146086818237e-08,1.4432767182987263e-14,1.1584131875963521e-08,-2.638588547654308e-08,0.0,0.0,0.0,-6.522168405354023e-08,60.0,0.3307072222232818,-0.0,-8.857131534681987e-18,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0020751953125,0.0,0.0,6.53915310788733e-10,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9973449707031,0.0,0.0,6.886057279942293e-10,299.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0314025878906,0.0,0.0,5.086019383426783e-10,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.992919921875,0.0,0.0,6.886048398158096e-10,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913330078125,0.0,0.0,3.266421577663436e-09,287.958740234375,294.1499938964844,291.3753356933594,289.988037109375,294.2919311523437,293.6967468261719,286.4502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-7.083891695458533e-09,8.853263750634253e-15,7.083882813674336e-09,-1.6132931435208775e-08,0.0,0.0,0.0,-3.988679964095354e-08,60.0,0.3183828890323639,-0.0,-3.3102018627376618e-18,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0020751953125,0.0,0.0,3.9449818411974036e-10,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9973449707031,0.0,0.0,4.154264710010125e-10,299.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0314025878906,0.0,0.0,3.0683261487141067e-10,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.992919921875,0.0,0.0,4.1542594364507564e-10,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913330078125,0.0,0.0,1.970587693023162e-09,287.958740234375,294.1499938964844,291.3609924316406,289.97869873046875,294.2919311523437,293.6967468261719,286.4513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-4.272760367740602e-09,5.317182834302511e-15,4.272755038670084e-09,-9.732192829403631e-09,0.0,0.0,0.0,-2.4054315872490413e-08,60.0,0.3066385686397552,-0.0,-1.2047627127893425e-18,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00164794921875,0.0,0.0,1.3687194433398275e-10,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99688720703125,0.0,0.0,1.4413305271521182e-10,299.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0309143066406,0.0,0.0,1.0645619108462512e-10,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9924621582031,0.0,0.0,1.4413285842618248e-10,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9908752441406,0.0,0.0,6.836993748926541e-10,287.9580993652344,294.1499938964844,291.3329772949219,289.95904541015625,294.29217529296875,293.6966552734375,286.45330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.48249290621294e-09,1.8710415703761248e-15,1.482491018833798e-09,-3.3779306018999478e-09,0.0,0.0,0.0,-8.352799341082573e-09,60.0,0.2835361063480377,-0.0,-1.4502414842615246e-19,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00164794921875,0.0,0.0,1.3687194433398275e-10,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99688720703125,0.0,0.0,1.4413305271521182e-10,299.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0309143066406,0.0,0.0,1.0645619108462512e-10,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9924621582031,0.0,0.0,1.4413285842618248e-10,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9908752441406,0.0,0.0,6.836993748926541e-10,287.9580993652344,294.1499938964844,291.3329772949219,289.95904541015625,294.29217529296875,293.6966552734375,286.45330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.48249290621294e-09,1.8710415703761248e-15,1.482491018833798e-09,-3.3779306018999478e-09,0.0,0.0,0.0,-8.352799341082573e-09,60.0,0.2835361063480377,-0.0,-1.4502414842615246e-19,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,2.302518635824425e-12,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,2.424668105183159e-12,299.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.03082275390625,0.0,0.0,1.790851863504861e-12,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.99237060546875,0.0,0.0,2.424664852576641e-12,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99078369140625,0.0,0.0,1.150148466050327e-11,287.9579467773437,294.1499938964844,291.3057861328125,289.93817138671875,294.292236328125,293.6966247558594,286.4552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-2.7618915834914937e-11,2.370832149911109e-17,2.761889154878628e-11,-6.069435232181064e-11,0.0,0.0,0.0,-1.6007106751203534e-10,60.0,0.2616627812385559,-0.0,-4.104098715421524e-23,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,2.302518635824425e-12,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,2.424668105183159e-12,299.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.03082275390625,0.0,0.0,1.790851863504861e-12,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.99237060546875,0.0,0.0,2.424664852576641e-12,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99078369140625,0.0,0.0,1.150148466050327e-11,287.9579467773437,294.1499938964844,291.3057861328125,289.93817138671875,294.292236328125,293.6966247558594,286.4552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-2.7618915834914937e-11,2.370832149911109e-17,2.761889154878628e-11,-6.069435232181064e-11,0.0,0.0,0.0,-1.6007106751203534e-10,60.0,0.2616627812385559,-0.0,-4.104098715421524e-23,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,1.0233415677352033e-12,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,1.0776302810169835e-12,299.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,7.95934173604407e-13,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,1.0776288715541593e-12,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.99078369140625,0.0,0.0,5.111770815663386e-12,287.9579162597656,294.1499938964844,291.27947998046875,289.916259765625,294.292236328125,293.6966247558594,286.4570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.461967179261503e-11,7.317605312474831e-18,1.461966311899765e-11,-3.0602066020124497e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.2454479038715362,-0.0,-8.106861621135805e-24,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,1.0233415677352033e-12,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,1.0776302810169835e-12,299.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,7.95934173604407e-13,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,1.0776288715541593e-12,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.99078369140625,0.0,0.0,5.111770815663386e-12,287.9579162597656,294.1499938964844,291.27947998046875,289.916259765625,294.292236328125,293.6966247558594,286.4570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.461967179261503e-11,7.317605312474831e-18,1.461966311899765e-11,-3.0602066020124497e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.2454479038715362,-0.0,-8.106861621135805e-24,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,7.675061758014023e-13,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,8.082226836576833e-13,299.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,5.96950603098251e-13,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,8.082216536656195e-13,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,3.833828220167757e-12,287.9579162597656,294.1499938964844,291.2540588378906,289.8935241699219,294.292236328125,293.6966247558594,286.4586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-4.053303699624866e-12,-3.939733044595125e-18,4.053307602752687e-12,-1.1572664701531288e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.22986701130867,-0.0,-4.560109464673664e-24,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,7.675061758014023e-13,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,8.082226836576833e-13,299.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,5.96950603098251e-13,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,8.082216536656195e-13,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,3.833828220167757e-12,287.9579162597656,294.1499938964844,291.2540588378906,289.8935241699219,294.292236328125,293.6966247558594,286.4586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-4.053303699624866e-12,-3.939733044595125e-18,4.053307602752687e-12,-1.1572664701531288e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.22986701130867,-0.0,-4.560109464673664e-24,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,5.11670783867602e-13,298.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,5.388151405084918e-13,299.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,3.979670868022034e-13,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,5.3881443577708e-13,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,2.555885407831693e-12,287.9579162597656,294.1499938964844,291.2416687011719,289.88189697265625,294.292236328125,293.6966247558594,286.4594421386719,0.0,0.0,0.0,0.0,1.0,1.0,-4.108961001308975e-12,-4.558143196707119e-18,4.108965338117665e-12,-9.891188562649587e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2226651012897491,-0.0,-2.0267154052839512e-24,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,2.5583539193380093e-13,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,2.694075702542459e-13,299.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,1.989835434011017e-13,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,2.6940721788854e-13,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,1.2779427039158464e-12,287.9579162597656,294.1499938964844,291.2295227050781,289.8701171875,294.292236328125,293.6966247558594,286.460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4534548694808413e-12,-7.217876281922375e-18,1.45346202521518e-12,-5.55420770140258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2157190293073654,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
