time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18141420,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,-2.5583539193380093e-13,298.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,-2.694075702542459e-13,299.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,-1.989835434011017e-13,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,-2.6940721788854e-13,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,-1.2779427039158464e-12,287.9579162597656,294.1499938964844,291.2059020996094,289.8462219238281,294.292236328125,293.6966247558594,286.461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5647692560086246e-12,-8.454704030771877e-18,1.56477771278557e-12,-2.191254122596576e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2023202925920486,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,-2.5583539193380093e-13,298.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,-2.694075702542459e-13,299.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,-1.989835434011017e-13,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,-2.6940721788854e-13,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,-1.2779427039158464e-12,287.9579162597656,294.1499938964844,291.2059020996094,289.8462219238281,294.292236328125,293.6966247558594,286.461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5647692560086246e-12,-8.454704030771877e-18,1.56477771278557e-12,-2.191254122596576e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2023202925920486,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,2.5583539193380093e-13,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,2.694075702542459e-13,299.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,1.989835434011017e-13,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,2.6940721788854e-13,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,1.2779427039158464e-12,287.9579162597656,294.1499938964844,291.1831970214844,289.822021484375,294.292236328125,293.6966247558594,286.46307373046875,0.0,0.0,0.0,0.0,1.0,1.0,1.2020512623472925e-12,-9.877610194318244e-18,-1.202041396107523e-12,-1.217226840155572e-12,0.0,0.0,0.0,0.0,60.0,0.1900515556335449,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,2.5583539193380093e-13,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,2.694075702542459e-13,299.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,1.989835434011017e-13,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,2.6940721788854e-13,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,1.2779427039158464e-12,287.9579162597656,294.1499938964844,291.1831970214844,289.822021484375,294.292236328125,293.6966247558594,286.46307373046875,0.0,0.0,0.0,0.0,1.0,1.0,1.2020512623472925e-12,-9.877610194318244e-18,-1.202041396107523e-12,-1.217226840155572e-12,0.0,0.0,0.0,0.0,60.0,0.1900515556335449,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,291.16143798828125,289.7977294921875,294.292236328125,293.6966247558594,286.46435546875,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496023655152689e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.1788514554500579,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,291.16143798828125,289.7977294921875,294.292236328125,293.6966247558594,286.46435546875,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496023655152689e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.1788514554500579,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,291.1406555175781,289.7734680175781,294.292236328125,293.6966247558594,286.4655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.509112062744733e-12,-7.836290569937432e-18,1.5091198690003749e-12,-3.872730695159143e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1687739491462707,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,291.1406555175781,289.7734680175781,294.292236328125,293.6966247558594,286.4655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.509112062744733e-12,-7.836290569937432e-18,1.5091198690003749e-12,-3.872730695159143e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1687739491462707,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,-5.11670783867602e-13,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,-5.388151405084918e-13,299.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,-3.979670868022034e-13,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,-5.3881443577708e-13,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,-2.555885407831693e-12,287.9579162597656,294.1499938964844,291.1306457519531,289.76141357421875,294.292236328125,293.6966247558594,286.4660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-6.987095797772458e-12,-4.37206395482964e-18,6.987100134581148e-12,-7.502262699965456e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.1641466319561004,-0.0,-2.0267154052839512e-24,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,291.120849609375,289.7494506835937,294.292236328125,293.6966247558594,286.4666442871094,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496022827972076e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.1596521884202957,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,291.10205078125,289.725830078125,294.292236328125,293.6966247558594,286.4677124023437,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496023655152689e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.150594875216484,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,291.10205078125,289.725830078125,294.292236328125,293.6966247558594,286.4677124023437,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496023655152689e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.150594875216484,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,2.5583539193380093e-13,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,2.694075702542459e-13,299.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,1.989835434011017e-13,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,2.6940721788854e-13,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,1.2779427039158464e-12,287.9579162597656,294.1499938964844,291.0842590332031,289.7027893066406,294.292236328125,293.6966247558594,286.4688415527344,0.0,0.0,0.0,0.0,1.0,1.0,1.2020512623472925e-12,-9.877610194318244e-18,-1.202041396107523e-12,-1.217226840155572e-12,0.0,0.0,0.0,0.0,60.0,0.141112208366394,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,2.5583539193380093e-13,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,2.694075702542459e-13,299.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,1.989835434011017e-13,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,2.6940721788854e-13,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,1.2779427039158464e-12,287.9579162597656,294.1499938964844,291.0842590332031,289.7027893066406,294.292236328125,293.6966247558594,286.4688415527344,0.0,0.0,0.0,0.0,1.0,1.0,1.2020512623472925e-12,-9.877610194318244e-18,-1.202041396107523e-12,-1.217226840155572e-12,0.0,0.0,0.0,0.0,60.0,0.141112208366394,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,291.0675048828125,289.6805419921875,294.292236328125,293.6966247558594,286.4698486328125,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496023655152689e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.1329323649406433,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,291.0675048828125,289.6805419921875,294.292236328125,293.6966247558594,286.4698486328125,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496023655152689e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.1329323649406433,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,291.0517578125,289.6592102050781,294.292236328125,293.6966247558594,286.4708251953125,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496023655152689e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.124990701675415,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,291.0517578125,289.6592102050781,294.292236328125,293.6966247558594,286.4708251953125,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496023655152689e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.124990701675415,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,291.0443115234375,289.6489562988281,294.292236328125,293.6966247558594,286.4712829589844,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496023655152689e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.1212327852845192,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,2.5583539193380093e-13,298.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,2.694075702542459e-13,299.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,1.989835434011017e-13,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,2.6940721788854e-13,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,1.2779427039158464e-12,287.9579162597656,294.1499938964844,291.037109375,289.6390075683594,294.292236328125,293.6966247558594,286.47174072265625,0.0,0.0,0.0,0.0,1.0,1.0,1.2020512623472925e-12,-9.877610194318244e-18,-1.202041396107523e-12,-1.217226840155572e-12,0.0,0.0,0.0,0.0,60.0,0.1175718158483505,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,291.0235290527344,289.6200866699219,294.292236328125,293.6966247558594,286.4725952148437,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496024482333301e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.1104549467563629,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,291.0235290527344,289.6200866699219,294.292236328125,293.6966247558594,286.4725952148437,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496024482333301e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.1104549467563629,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,2.5583539193380093e-13,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,2.694075702542459e-13,299.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,1.989835434011017e-13,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,2.6940721788854e-13,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,1.2779427039158464e-12,287.9579162597656,294.1499938964844,291.01104736328125,289.6026611328125,294.292236328125,293.6966247558594,286.47344970703125,0.0,0.0,0.0,0.0,1.0,1.0,1.2020512623472925e-12,-9.877611021498857e-18,-1.202041396107523e-12,-1.217226840155572e-12,0.0,0.0,0.0,0.0,60.0,0.1038078740239143,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,2.5583539193380093e-13,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,2.694075702542459e-13,299.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,1.989835434011017e-13,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,2.6940721788854e-13,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,1.2779427039158464e-12,287.9579162597656,294.1499938964844,291.01104736328125,289.6026611328125,294.292236328125,293.6966247558594,286.47344970703125,0.0,0.0,0.0,0.0,1.0,1.0,1.2020512623472925e-12,-9.877611021498857e-18,-1.202041396107523e-12,-1.217226840155572e-12,0.0,0.0,0.0,0.0,60.0,0.1038078740239143,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.9996643066406,289.5868530273437,294.292236328125,293.6966247558594,286.4742126464844,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496023655152689e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0975523293018341,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.9996643066406,289.5868530273437,294.292236328125,293.6966247558594,286.4742126464844,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496023655152689e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0975523293018341,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.9894104003906,289.5729064941406,294.292236328125,293.6966247558594,286.4749755859375,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496024482333301e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0916861370205879,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.9894104003906,289.5729064941406,294.292236328125,293.6966247558594,286.4749755859375,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496024482333301e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0916861370205879,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.9847106933594,289.566650390625,294.292236328125,293.6966247558594,286.4753112792969,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496024482333301e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0889233276247978,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.9803161621094,289.5609130859375,294.292236328125,293.6966247558594,286.47564697265625,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496024482333301e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0862332358956337,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,2.5583539193380093e-13,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,2.694075702542459e-13,299.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,1.989835434011017e-13,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,2.6940721788854e-13,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,1.2779427039158464e-12,287.9579162597656,294.1499938964844,290.9723815917969,289.5511169433594,294.292236328125,293.6966247558594,286.476318359375,0.0,0.0,0.0,0.0,1.0,1.0,1.2020512623472925e-12,-9.877611021498857e-18,-1.202041396107523e-12,-1.217226840155572e-12,0.0,0.0,0.0,0.0,60.0,0.0810168385505676,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,2.5583539193380093e-13,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,2.694075702542459e-13,299.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,1.989835434011017e-13,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,2.6940721788854e-13,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,1.2779427039158464e-12,287.9579162597656,294.1499938964844,290.9723815917969,289.5511169433594,294.292236328125,293.6966247558594,286.476318359375,0.0,0.0,0.0,0.0,1.0,1.0,1.2020512623472925e-12,-9.877611021498857e-18,-1.202041396107523e-12,-1.217226840155572e-12,0.0,0.0,0.0,0.0,60.0,0.0810168385505676,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.9656066894531,289.5436706542969,294.292236328125,293.6966247558594,286.4769592285156,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496023655152689e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.076171189546585,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.9656066894531,289.5436706542969,294.292236328125,293.6966247558594,286.4769592285156,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496023655152689e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.076171189546585,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.96002197265625,289.5387268066406,294.292236328125,293.6966247558594,286.4775390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.220275170996324e-12,-5.794971359146928e-18,4.22028124252849e-12,-6.528234983843584e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0715826153755188,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.96002197265625,289.5387268066406,294.292236328125,293.6966247558594,286.4775390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.220275170996324e-12,-5.794971359146928e-18,4.22028124252849e-12,-6.528234983843584e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0715826153755188,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,2.5583539193380093e-13,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,2.694075702542459e-13,299.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,1.989835434011017e-13,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,2.6940721788854e-13,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,1.2779427039158464e-12,287.9579162597656,294.1499938964844,290.9556579589844,289.5364990234375,294.292236328125,293.6966247558594,286.47808837890625,0.0,0.0,0.0,0.0,1.0,1.0,1.2020512623472925e-12,-9.877611021498857e-18,-1.202041396107523e-12,-1.217226840155572e-12,0.0,0.0,0.0,0.0,60.0,0.0672682300209999,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,2.5583539193380093e-13,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,2.694075702542459e-13,299.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,1.989835434011017e-13,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,2.6940721788854e-13,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,1.2779427039158464e-12,287.9579162597656,294.1499938964844,290.9556579589844,289.5364990234375,294.292236328125,293.6966247558594,286.47808837890625,0.0,0.0,0.0,0.0,1.0,1.0,1.2020512623472925e-12,-9.877611021498857e-18,-1.202041396107523e-12,-1.217226840155572e-12,0.0,0.0,0.0,0.0,60.0,0.0672682300209999,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,5.11670783867602e-13,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,5.388151405084918e-13,299.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,3.979670868022034e-13,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,5.3881443577708e-13,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,2.555885407831693e-12,287.9579162597656,294.1499938964844,290.9539489746094,289.5364685058594,294.292236328125,293.6966247558594,286.4783630371094,0.0,0.0,0.0,0.0,1.0,1.0,3.913214804279752e-12,-1.1918930645879669e-17,-3.91320266121542e-12,1.438277231688434e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0652475357055664,-0.0,-2.0267154052839512e-24,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.9525146484375,289.53717041015625,294.292236328125,293.6966247558594,286.4786376953125,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496023655152689e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0632792115211486,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.9506225585937,289.5408630371094,294.292236328125,293.6966247558594,286.4791259765625,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496023655152689e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0594456009566783,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
