time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18143880,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.9506225585937,289.5408630371094,294.292236328125,293.6966247558594,286.4791259765625,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496023655152689e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0594456009566783,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,2.5583539193380093e-13,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,2.694075702542459e-13,299.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,1.989835434011017e-13,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,2.6940721788854e-13,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,1.2779427039158464e-12,287.9579162597656,294.1499938964844,290.95001220703125,289.5477905273437,294.292236328125,293.6966247558594,286.4795837402344,0.0,0.0,0.0,0.0,1.0,1.0,1.2020512623472925e-12,-9.877610194318244e-18,-1.202041396107523e-12,-1.217226840155572e-12,0.0,0.0,0.0,0.0,60.0,0.0558689981698989,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,2.5583539193380093e-13,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,2.694075702542459e-13,299.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,1.989835434011017e-13,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,2.6940721788854e-13,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,1.2779427039158464e-12,287.9579162597656,294.1499938964844,290.95001220703125,289.5477905273437,294.292236328125,293.6966247558594,286.4795837402344,0.0,0.0,0.0,0.0,1.0,1.0,1.2020512623472925e-12,-9.877610194318244e-18,-1.202041396107523e-12,-1.217226840155572e-12,0.0,0.0,0.0,0.0,60.0,0.0558689981698989,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.55670166015625,294.292236328125,293.6966247558594,286.48004150390625,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496023655152689e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0525118932127952,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.55670166015625,294.292236328125,293.6966247558594,286.48004150390625,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496023655152689e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0525118932127952,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.566162109375,294.292236328125,293.6966247558594,286.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496024482333301e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0494565702974796,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.566162109375,294.292236328125,293.6966247558594,286.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496024482333301e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0494565702974796,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.5710754394531,294.292236328125,293.6966247558594,286.4806213378906,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496023655152689e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0480345152318477,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.5761108398437,294.292236328125,293.6966247558594,286.4808044433594,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496024482333301e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0466566868126392,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.5865478515625,294.292236328125,293.6966247558594,286.48114013671875,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496024482333301e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0439977496862411,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.5865478515625,294.292236328125,293.6966247558594,286.48114013671875,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496024482333301e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0439977496862411,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.597412109375,294.292236328125,293.6966247558594,286.4814758300781,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496024482333301e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.041504792869091,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.597412109375,294.292236328125,293.6966247558594,286.4814758300781,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496024482333301e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.041504792869091,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.6086730957031,294.292236328125,293.6966247558594,286.4817810058594,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496023655152689e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0391765870153903,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.6086730957031,294.292236328125,293.6966247558594,286.4817810058594,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496023655152689e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0391765870153903,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.6202392578125,294.292236328125,293.6966247558594,286.4820861816406,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496023655152689e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0369906686246395,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.6202392578125,294.292236328125,293.6966247558594,286.4820861816406,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496023655152689e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0369906686246395,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,2.5583539193380093e-13,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,2.694075702542459e-13,299.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,1.989835434011017e-13,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,2.6940721788854e-13,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,1.2779427039158464e-12,287.9579162597656,294.1499938964844,290.95001220703125,289.6261291503906,294.292236328125,293.6966247558594,286.4822082519531,0.0,0.0,0.0,0.0,1.0,1.0,1.2020512623472925e-12,-9.877610194318244e-18,-1.202041396107523e-12,-1.217226840155572e-12,0.0,0.0,0.0,0.0,60.0,0.0359582230448722,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,5.11670783867602e-13,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,5.388151405084918e-13,299.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,3.979670868022034e-13,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,5.3881443577708e-13,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,2.555885407831693e-12,287.9579162597656,294.1499938964844,290.95001220703125,289.6321105957031,294.292236328125,293.6966247558594,286.4823608398437,0.0,0.0,0.0,0.0,1.0,1.0,3.913214804279752e-12,-1.1918928164337833e-17,-3.91320266121542e-12,1.438277231688434e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0349650718271732,-0.0,-2.0267154052839512e-24,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.6441955566406,294.292236328125,293.6966247558594,286.48260498046875,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496021173610852e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0330356396734714,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.6441955566406,294.292236328125,293.6966247558594,286.48260498046875,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496021173610852e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0330356396734714,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,2.5583539193380093e-13,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,2.694075702542459e-13,299.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,1.989835434011017e-13,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,2.6940721788854e-13,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,1.2779427039158464e-12,287.9579162597656,294.1499938964844,290.95001220703125,289.6565246582031,294.292236328125,293.6966247558594,286.4828491210937,0.0,0.0,0.0,0.0,1.0,1.0,1.2020512623472925e-12,-9.877608539957019e-18,-1.202041396107523e-12,-1.217226840155572e-12,0.0,0.0,0.0,0.0,60.0,0.0312229245901107,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,2.5583539193380093e-13,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,2.694075702542459e-13,299.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,1.989835434011017e-13,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,2.6940721788854e-13,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,1.2779427039158464e-12,287.9579162597656,294.1499938964844,290.95001220703125,289.6565246582031,294.292236328125,293.6966247558594,286.4828491210937,0.0,0.0,0.0,0.0,1.0,1.0,1.2020512623472925e-12,-9.877608539957019e-18,-1.202041396107523e-12,-1.217226840155572e-12,0.0,0.0,0.0,0.0,60.0,0.0312229245901107,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,-2.5583539193380093e-13,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,-2.694075702542459e-13,299.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,-1.989835434011017e-13,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,-2.6940721788854e-13,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,-1.2779427039158464e-12,287.9579162597656,294.1499938964844,290.95001220703125,289.66900634765625,294.292236328125,293.6966247558594,286.4830627441406,0.0,0.0,0.0,0.0,1.0,1.0,1.090736875819509e-12,-1.1114434634445297e-17,-1.0907258169573497e-12,2.1457265218099986e-12,0.0,0.0,0.0,0.0,60.0,0.0295146945863962,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,-2.5583539193380093e-13,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,-2.694075702542459e-13,299.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,-1.989835434011017e-13,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,-2.6940721788854e-13,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,-1.2779427039158464e-12,287.9579162597656,294.1499938964844,290.95001220703125,289.66900634765625,294.292236328125,293.6966247558594,286.4830627441406,0.0,0.0,0.0,0.0,1.0,1.0,1.090736875819509e-12,-1.1114434634445297e-17,-1.0907258169573497e-12,2.1457265218099986e-12,0.0,0.0,0.0,0.0,60.0,0.0295146945863962,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,-2.5583539193380093e-13,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,-2.694075702542459e-13,299.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,-1.989835434011017e-13,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,-2.6940721788854e-13,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,-1.2779427039158464e-12,287.9579162597656,294.1499938964844,290.95001220703125,289.6815795898437,294.292236328125,293.6966247558594,286.4832763671875,0.0,0.0,0.0,0.0,1.0,1.0,1.090736875819509e-12,-1.1114437115987133e-17,-1.0907258169573497e-12,2.1457265218099986e-12,0.0,0.0,0.0,0.0,60.0,0.027921263128519,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,-2.5583539193380093e-13,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,-2.694075702542459e-13,299.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,-1.989835434011017e-13,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,-2.6940721788854e-13,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,-1.2779427039158464e-12,287.9579162597656,294.1499938964844,290.95001220703125,289.6815795898437,294.292236328125,293.6966247558594,286.4832763671875,0.0,0.0,0.0,0.0,1.0,1.0,1.090736875819509e-12,-1.1114437115987133e-17,-1.0907258169573497e-12,2.1457265218099986e-12,0.0,0.0,0.0,0.0,60.0,0.027921263128519,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.6878967285156,294.292236328125,293.6966247558594,286.4833679199219,0.0,0.0,0.0,0.0,1.0,1.0,3.8019002009115335e-12,-1.3155759221909784e-17,-3.801887190485465e-12,4.801230593654005e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.027178393676877,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.6942443847656,294.292236328125,293.6966247558594,286.4834899902344,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496030272597589e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0263154879212379,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.7069091796875,294.292236328125,293.6966247558594,286.48370361328125,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496030272597589e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0246542710810899,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.7069091796875,294.292236328125,293.6966247558594,286.48370361328125,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496030272597589e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0246542710810899,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.7195739746094,294.292236328125,293.6966247558594,286.4839172363281,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496029445416976e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0230945106595754,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.7195739746094,294.292236328125,293.6966247558594,286.4839172363281,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496029445416976e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0230945106595754,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.732177734375,294.292236328125,293.6966247558594,286.4841003417969,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496031099778205e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0216396246105432,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.732177734375,294.292236328125,293.6966247558594,286.4841003417969,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496031099778205e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0216396246105432,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.7446594238281,294.292236328125,293.6966247558594,286.4842834472656,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496031099778205e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0202621016651392,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.7446594238281,294.292236328125,293.6966247558594,286.4842834472656,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496031099778205e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0202621016651392,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,2.5583539193380093e-13,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,2.694075702542459e-13,299.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,1.989835434011017e-13,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,2.6940721788854e-13,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,1.2779427039158464e-12,287.9579162597656,294.1499938964844,290.95001220703125,289.7508544921875,294.292236328125,293.6966247558594,286.484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4534548694808413e-12,-7.217885380909115e-18,1.45346202521518e-12,-5.55420770140258e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0196097921580076,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.75701904296875,294.292236328125,293.6966247558594,286.4844665527344,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496031099778205e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0189791806042194,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,-2.5583539193380093e-13,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,-2.694075702542459e-13,299.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,-1.989835434011017e-13,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,-2.6940721788854e-13,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,-1.2779427039158464e-12,287.9579162597656,294.1499938964844,290.95001220703125,289.7691650390625,294.292236328125,293.6966247558594,286.484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5647692560086246e-12,-8.45471147539739e-18,1.56477771278557e-12,-2.191254122596576e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.017777094617486,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,-2.5583539193380093e-13,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,-2.694075702542459e-13,299.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,-1.989835434011017e-13,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,-2.6940721788854e-13,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,-1.2779427039158464e-12,287.9579162597656,294.1499938964844,290.95001220703125,289.7691650390625,294.292236328125,293.6966247558594,286.484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5647692560086246e-12,-8.45471147539739e-18,1.56477771278557e-12,-2.191254122596576e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.017777094617486,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
