time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18146340,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,-2.5583539193380093e-13,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,-2.694075702542459e-13,299.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,-1.989835434011017e-13,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,-2.6940721788854e-13,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,-1.2779427039158464e-12,287.9579162597656,294.1499938964844,290.95001220703125,289.78106689453125,294.292236328125,293.6966247558594,286.4847717285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.5647692560086246e-12,-8.454710648216777e-18,1.56477771278557e-12,-2.191254122596576e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.016654834151268,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,-2.5583539193380093e-13,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,-2.694075702542459e-13,299.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,-1.989835434011017e-13,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,-2.6940721788854e-13,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,-1.2779427039158464e-12,287.9579162597656,294.1499938964844,290.95001220703125,289.78106689453125,294.292236328125,293.6966247558594,286.4847717285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.5647692560086246e-12,-8.454710648216777e-18,1.56477771278557e-12,-2.191254122596576e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.016654834151268,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.792724609375,294.292236328125,293.6966247558594,286.48492431640625,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496030272597589e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0156071819365024,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.792724609375,294.292236328125,293.6966247558594,286.48492431640625,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496030272597589e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0156071819365024,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,2.5583539193380093e-13,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,2.694075702542459e-13,299.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,1.989835434011017e-13,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,2.6940721788854e-13,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,1.2779427039158464e-12,287.9579162597656,294.1499938964844,290.95001220703125,289.8040466308594,294.292236328125,293.6966247558594,286.48504638671875,0.0,0.0,0.0,0.0,1.0,1.0,3.857557502595643e-12,-1.2537350724159012e-17,-3.8575449258504416e-12,3.1197540210914365e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0146292531862854,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,2.5583539193380093e-13,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,2.694075702542459e-13,299.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,1.989835434011017e-13,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,2.6940721788854e-13,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,1.2779427039158464e-12,287.9579162597656,294.1499938964844,290.95001220703125,289.8040466308594,294.292236328125,293.6966247558594,286.48504638671875,0.0,0.0,0.0,0.0,1.0,1.0,3.857557502595643e-12,-1.2537350724159012e-17,-3.8575449258504416e-12,3.1197540210914365e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0146292531862854,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,-2.5583539193380093e-13,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,-2.694075702542459e-13,299.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,-1.989835434011017e-13,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,-2.6940721788854e-13,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,-1.2779427039158464e-12,287.9579162597656,294.1499938964844,290.95001220703125,289.8095703125,294.292236328125,293.6966247558594,286.485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5647692560086246e-12,-8.45471147539739e-18,1.56477771278557e-12,-2.191254122596576e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0141687458381056,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.8149719238281,294.292236328125,293.6966247558594,286.48516845703125,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496031099778205e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0137247452512383,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,2.5583539193380093e-13,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,2.694075702542459e-13,299.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,1.989835434011017e-13,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,2.6940721788854e-13,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,1.2779427039158464e-12,287.9579162597656,294.1499938964844,290.95001220703125,289.8255310058594,294.292236328125,293.6966247558594,286.4852905273437,0.0,0.0,0.0,0.0,1.0,1.0,3.857557502595643e-12,-1.2537350724159012e-17,-3.8575449258504416e-12,3.1197540210914365e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0128716891631484,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,2.5583539193380093e-13,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,2.694075702542459e-13,299.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,1.989835434011017e-13,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,2.6940721788854e-13,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,1.2779427039158464e-12,287.9579162597656,294.1499938964844,290.95001220703125,289.8255310058594,294.292236328125,293.6966247558594,286.4852905273437,0.0,0.0,0.0,0.0,1.0,1.0,3.857557502595643e-12,-1.2537350724159012e-17,-3.8575449258504416e-12,3.1197540210914365e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0128716891631484,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,-2.5583539193380093e-13,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,-2.694075702542459e-13,299.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,-1.989835434011017e-13,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,-2.6940721788854e-13,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,-1.2779427039158464e-12,287.9579162597656,294.1499938964844,290.95001220703125,289.8356018066406,294.292236328125,293.6966247558594,286.4853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.5647692560086246e-12,-8.454710648216777e-18,1.56477771278557e-12,-2.191254122596576e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0120779806748032,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,-2.5583539193380093e-13,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,-2.694075702542459e-13,299.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,-1.989835434011017e-13,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,-2.6940721788854e-13,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,-1.2779427039158464e-12,287.9579162597656,294.1499938964844,290.95001220703125,289.8356018066406,294.292236328125,293.6966247558594,286.4853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.5647692560086246e-12,-8.454710648216777e-18,1.56477771278557e-12,-2.191254122596576e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0120779806748032,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.84521484375,294.292236328125,293.6966247558594,286.4854736328125,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496030272597589e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0113428486511111,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.84521484375,294.292236328125,293.6966247558594,286.4854736328125,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496030272597589e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0113428486511111,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.854248046875,294.292236328125,293.6966247558594,286.4855651855469,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496030272597589e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0106719946488738,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.854248046875,294.292236328125,293.6966247558594,286.4855651855469,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496030272597589e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0106719946488738,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.85858154296875,294.292236328125,293.6966247558594,286.4856262207031,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496030272597589e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0103545766323804,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,-2.5583539193380093e-13,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,-2.694075702542459e-13,299.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,-1.989835434011017e-13,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,-2.6940721788854e-13,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,-1.2779427039158464e-12,287.9579162597656,294.1499938964844,290.95001220703125,289.8627319335937,294.292236328125,293.6966247558594,286.48565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.275932472680433e-12,-6.413391023835965e-18,4.2759389778934676e-12,-4.846758411281016e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0100489472970366,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.8705749511719,294.292236328125,293.6966247558594,286.4857482910156,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496031099778205e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0094602294266223,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.8705749511719,294.292236328125,293.6966247558594,286.4857482910156,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496031099778205e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0094602294266223,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.87774658203125,294.292236328125,293.6966247558594,286.4858093261719,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496031099778205e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0089249378070235,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.87774658203125,294.292236328125,293.6966247558594,286.4858093261719,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496031099778205e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0089249378070235,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,2.5583539193380093e-13,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,2.694075702542459e-13,299.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,1.989835434011017e-13,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,2.6940721788854e-13,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,1.2779427039158464e-12,287.9579162597656,294.1499938964844,290.95001220703125,289.8829650878906,294.292236328125,293.6966247558594,286.4858703613281,0.0,0.0,0.0,0.0,1.0,1.0,1.2020512623472925e-12,-9.87761846612437e-18,-1.202041396107523e-12,-1.217226840155572e-12,0.0,0.0,0.0,0.0,60.0,0.0084150936454534,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,2.5583539193380093e-13,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,2.694075702542459e-13,299.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,1.989835434011017e-13,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,2.6940721788854e-13,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,1.2779427039158464e-12,287.9579162597656,294.1499938964844,290.95001220703125,289.8829650878906,294.292236328125,293.6966247558594,286.4858703613281,0.0,0.0,0.0,0.0,1.0,1.0,1.2020512623472925e-12,-9.87761846612437e-18,-1.202041396107523e-12,-1.217226840155572e-12,0.0,0.0,0.0,0.0,60.0,0.0084150936454534,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,2.5583539193380093e-13,298.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,2.694075702542459e-13,299.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,1.989835434011017e-13,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,2.6940721788854e-13,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,1.2779427039158464e-12,287.9579162597656,294.1499938964844,290.95001220703125,289.88507080078125,294.292236328125,293.6966247558594,286.4859313964844,0.0,0.0,0.0,0.0,1.0,1.0,1.2020512623472925e-12,-9.87761846612437e-18,-1.202041396107523e-12,-1.217226840155572e-12,0.0,0.0,0.0,0.0,60.0,0.0079078869894146,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,2.5583539193380093e-13,298.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,2.694075702542459e-13,299.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,1.989835434011017e-13,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,2.6940721788854e-13,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,1.2779427039158464e-12,287.9579162597656,294.1499938964844,290.95001220703125,289.88507080078125,294.292236328125,293.6966247558594,286.4859313964844,0.0,0.0,0.0,0.0,1.0,1.0,1.2020512623472925e-12,-9.87761846612437e-18,-1.202041396107523e-12,-1.217226840155572e-12,0.0,0.0,0.0,0.0,60.0,0.0079078869894146,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,2.5583539193380093e-13,298.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,2.694075702542459e-13,299.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,1.989835434011017e-13,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,2.6940721788854e-13,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,1.2779427039158464e-12,287.9579162597656,294.1499938964844,290.95001220703125,289.8850402832031,294.292236328125,293.6966247558594,286.4859924316406,0.0,0.0,0.0,0.0,1.0,1.0,1.2020512623472925e-12,-9.877616811763145e-18,-1.202041396107523e-12,-1.217226840155572e-12,0.0,0.0,0.0,0.0,60.0,0.0076790628954768,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,5.11670783867602e-13,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,5.388151405084918e-13,299.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,3.979670868022034e-13,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,5.3881443577708e-13,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,2.555885407831693e-12,287.9579162597656,294.1499938964844,290.95001220703125,289.8843078613281,294.292236328125,293.6966247558594,286.48602294921875,0.0,0.0,0.0,0.0,1.0,1.0,3.913214804279752e-12,-1.1918937263324569e-17,-3.91320266121542e-12,1.438277231688434e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.007455111015588,-0.0,-2.0267154052839512e-24,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,2.5583539193380093e-13,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,2.694075702542459e-13,299.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,1.989835434011017e-13,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,2.6940721788854e-13,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,1.2779427039158464e-12,287.9579162597656,294.1499938964844,290.95001220703125,289.8808288574219,294.292236328125,293.6966247558594,286.4860534667969,0.0,0.0,0.0,0.0,1.0,1.0,1.2020512623472925e-12,-9.877615984582532e-18,-1.202041396107523e-12,-1.217226840155572e-12,0.0,0.0,0.0,0.0,60.0,0.0070175193250179,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,2.5583539193380093e-13,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,2.694075702542459e-13,299.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,1.989835434011017e-13,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,2.6940721788854e-13,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,1.2779427039158464e-12,287.9579162597656,294.1499938964844,290.95001220703125,289.8808288574219,294.292236328125,293.6966247558594,286.4860534667969,0.0,0.0,0.0,0.0,1.0,1.0,1.2020512623472925e-12,-9.877615984582532e-18,-1.202041396107523e-12,-1.217226840155572e-12,0.0,0.0,0.0,0.0,60.0,0.0070175193250179,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,2.5583539193380093e-13,298.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,2.694075702542459e-13,299.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,1.989835434011017e-13,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,2.6940721788854e-13,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,1.2779427039158464e-12,287.9579162597656,294.1499938964844,290.95001220703125,289.8778076171875,294.292236328125,293.6966247558594,286.486083984375,0.0,0.0,0.0,0.0,1.0,1.0,1.2020512623472925e-12,-9.87761515740192e-18,-1.202041396107523e-12,-1.217226840155572e-12,0.0,0.0,0.0,0.0,60.0,0.0067866882309317,-0.0,-5.066656379008254e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,2.5583539193380093e-13,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,2.694075702542459e-13,299.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,1.989835434011017e-13,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,2.6940721788854e-13,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,1.2779427039158464e-12,287.9579162597656,294.1499938964844,290.95001220703125,289.8749084472656,294.292236328125,293.6966247558594,286.4861145019531,0.0,0.0,0.0,0.0,1.0,1.0,1.2020512623472925e-12,-9.87761515740192e-18,-1.202041396107523e-12,-1.217226840155572e-12,0.0,0.0,0.0,0.0,60.0,0.0066053359769284,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,2.5583539193380093e-13,298.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,2.694075702542459e-13,299.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,1.989835434011017e-13,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,2.6940721788854e-13,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,1.2779427039158464e-12,287.9579162597656,294.1499938964844,290.95001220703125,289.8667297363281,294.292236328125,293.6966247558594,286.4861755371094,0.0,0.0,0.0,0.0,1.0,1.0,1.2020512623472925e-12,-9.877615984582532e-18,-1.202041396107523e-12,-1.217226840155572e-12,0.0,0.0,0.0,0.0,60.0,0.0062055801972746,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,2.5583539193380093e-13,298.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,2.694075702542459e-13,299.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,1.989835434011017e-13,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,2.6940721788854e-13,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,1.2779427039158464e-12,287.9579162597656,294.1499938964844,290.95001220703125,289.8667297363281,294.292236328125,293.6966247558594,286.4861755371094,0.0,0.0,0.0,0.0,1.0,1.0,1.2020512623472925e-12,-9.877615984582532e-18,-1.202041396107523e-12,-1.217226840155572e-12,0.0,0.0,0.0,0.0,60.0,0.0062055801972746,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,2.5583539193380093e-13,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,2.694075702542459e-13,299.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,1.989835434011017e-13,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,2.6940721788854e-13,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,1.2779427039158464e-12,287.9579162597656,294.1499938964844,290.95001220703125,289.85650634765625,294.292236328125,293.6966247558594,286.4862365722656,0.0,0.0,0.0,0.0,1.0,1.0,1.2020512623472925e-12,-9.877615984582532e-18,-1.202041396107523e-12,-1.217226840155572e-12,0.0,0.0,0.0,0.0,60.0,0.0058343615382909,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,2.5583539193380093e-13,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,2.694075702542459e-13,299.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,1.989835434011017e-13,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,2.6940721788854e-13,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,1.2779427039158464e-12,287.9579162597656,294.1499938964844,290.95001220703125,289.85650634765625,294.292236328125,293.6966247558594,286.4862365722656,0.0,0.0,0.0,0.0,1.0,1.0,1.2020512623472925e-12,-9.877615984582532e-18,-1.202041396107523e-12,-1.217226840155572e-12,0.0,0.0,0.0,0.0,60.0,0.0058343615382909,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,2.5583539193380093e-13,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,2.694075702542459e-13,299.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,1.989835434011017e-13,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,2.6940721788854e-13,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,1.2779427039158464e-12,287.9579162597656,294.1499938964844,290.95001220703125,289.8507080078125,294.292236328125,293.6966247558594,286.4862365722656,0.0,0.0,0.0,0.0,1.0,1.0,1.2020512623472925e-12,-9.87761515740192e-18,-1.202041396107523e-12,-1.217226840155572e-12,0.0,0.0,0.0,0.0,60.0,0.0056696645915508,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,5.11670783867602e-13,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,5.388151405084918e-13,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,3.979670868022034e-13,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,5.3881443577708e-13,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,2.555885407831693e-12,287.9579162597656,294.1499938964844,290.95001220703125,289.844482421875,294.292236328125,293.6966247558594,286.4862670898437,0.0,0.0,0.0,0.0,1.0,1.0,3.913214804279752e-12,-1.1918933954602119e-17,-3.91320266121542e-12,1.438277231688434e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0055083143524825,-0.0,-2.0267154052839512e-24,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.830810546875,294.292236328125,293.6966247558594,286.4862976074219,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496026963875139e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0051924199797213,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.830810546875,294.292236328125,293.6966247558594,286.4862976074219,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496026963875139e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0051924199797213,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
