time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18148740,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,2.5583539193380093e-13,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,2.694075702542459e-13,299.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,1.989835434011017e-13,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,2.6940721788854e-13,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,1.2779427039158464e-12,287.9579162597656,294.1499938964844,290.95001220703125,289.81573486328125,294.292236328125,293.6966247558594,286.4863586425781,0.0,0.0,0.0,0.0,1.0,1.0,1.2020512623472925e-12,-9.877613503040694e-18,-1.202041396107523e-12,-1.217226840155572e-12,0.0,0.0,0.0,0.0,60.0,0.0048911022022366,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,2.5583539193380093e-13,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,2.694075702542459e-13,299.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,1.989835434011017e-13,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,2.6940721788854e-13,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,1.2779427039158464e-12,287.9579162597656,294.1499938964844,290.95001220703125,289.81573486328125,294.292236328125,293.6966247558594,286.4863586425781,0.0,0.0,0.0,0.0,1.0,1.0,1.2020512623472925e-12,-9.877613503040694e-18,-1.202041396107523e-12,-1.217226840155572e-12,0.0,0.0,0.0,0.0,60.0,0.0048911022022366,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.7994689941406,294.292236328125,293.6966247558594,286.48638916015625,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496026963875139e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0045982981100678,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.7994689941406,294.292236328125,293.6966247558594,286.48638916015625,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496026963875139e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0045982981100678,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,2.5583539193380093e-13,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,2.694075702542459e-13,299.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,1.989835434011017e-13,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,2.6940721788854e-13,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,1.2779427039158464e-12,287.9579162597656,294.1499938964844,290.95001220703125,289.7822265625,294.292236328125,293.6966247558594,286.4864196777344,0.0,0.0,0.0,0.0,1.0,1.0,3.857557502595643e-12,-1.2537345761075338e-17,-3.8575449258504416e-12,3.1197540210914365e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.004338338971138,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,2.5583539193380093e-13,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,2.694075702542459e-13,299.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,1.989835434011017e-13,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,2.6940721788854e-13,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,1.2779427039158464e-12,287.9579162597656,294.1499938964844,290.95001220703125,289.7822265625,294.292236328125,293.6966247558594,286.4864196777344,0.0,0.0,0.0,0.0,1.0,1.0,3.857557502595643e-12,-1.2537345761075338e-17,-3.8575449258504416e-12,3.1197540210914365e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.004338338971138,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,-2.5583539193380093e-13,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,-2.694075702542459e-13,299.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,-1.989835434011017e-13,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,-2.6940721788854e-13,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,-1.2779427039158464e-12,287.9579162597656,294.1499938964844,290.95001220703125,289.7732849121094,294.292236328125,293.6966247558594,286.4864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.275932472680433e-12,-6.41338730152321e-18,4.2759389778934676e-12,-4.846758411281016e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.004217445384711,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.7641906738281,294.292236328125,293.6966247558594,286.4864501953125,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496025309513917e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0040932623669505,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.74560546875,294.292236328125,293.6966247558594,286.4864807128906,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496026136694526e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0038645397871732,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.74560546875,294.292236328125,293.6966247558594,286.4864807128906,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496026136694526e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0038645397871732,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,2.5583539193380093e-13,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,2.694075702542459e-13,299.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,1.989835434011017e-13,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,2.6940721788854e-13,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,1.2779427039158464e-12,287.9579162597656,294.1499938964844,290.95001220703125,289.7335205078125,294.292236328125,293.6966247558594,286.48651123046875,0.0,0.0,0.0,0.0,1.0,1.0,3.857557502595643e-12,-1.2537344933894729e-17,-3.8575449258504416e-12,3.1197540210914365e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0037212029565125,-0.0,-5.066580451146126e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.7266845703125,294.292236328125,293.6966247558594,286.48651123046875,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496025309513917e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0036405837163329,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.7076110839844,294.292236328125,293.6966247558594,286.4865417480469,0.0,0.0,0.0,0.0,1.0,1.0,3.8019002009115335e-12,-1.3155759221909784e-17,-3.801887190485465e-12,4.801230593654005e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0034473417326807,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.7076110839844,294.292236328125,293.6966247558594,286.4865417480469,0.0,0.0,0.0,0.0,1.0,1.0,3.8019002009115335e-12,-1.3155759221909784e-17,-3.801887190485465e-12,4.801230593654005e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0034473417326807,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.6886291503906,294.292236328125,293.6966247558594,286.486572265625,0.0,0.0,0.0,0.0,1.0,1.0,3.8019002009115335e-12,-1.315575839472917e-17,-3.801887190485465e-12,4.801230593654005e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0032618311233818,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.6886291503906,294.292236328125,293.6966247558594,286.486572265625,0.0,0.0,0.0,0.0,1.0,1.0,3.8019002009115335e-12,-1.315575839472917e-17,-3.801887190485465e-12,4.801230593654005e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0032618311233818,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.6792297363281,294.292236328125,293.6966247558594,286.486572265625,0.0,0.0,0.0,0.0,1.0,1.0,3.8019002009115335e-12,-1.3155759221909784e-17,-3.801887190485465e-12,4.801230593654005e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0031755124218761,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.6699523925781,294.292236328125,293.6966247558594,286.4866027832031,0.0,0.0,0.0,0.0,1.0,1.0,3.8019002009115335e-12,-1.3155760876271009e-17,-3.801887190485465e-12,4.801230593654005e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0030915816314518,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,2.5583539193380093e-13,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,2.694075702542459e-13,299.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,1.989835434011017e-13,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,2.6940721788854e-13,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,1.2779427039158464e-12,287.9579162597656,294.1499938964844,290.95001220703125,289.6517639160156,294.292236328125,293.6966247558594,286.4866027832031,0.0,0.0,0.0,0.0,1.0,1.0,3.857557502595643e-12,-1.2537347415436565e-17,-3.8575449258504416e-12,3.1197540210914365e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0029187849722802,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,2.5583539193380093e-13,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,2.694075702542459e-13,299.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,1.989835434011017e-13,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,2.6940721788854e-13,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,1.2779427039158464e-12,287.9579162597656,294.1499938964844,290.95001220703125,289.6517639160156,294.292236328125,293.6966247558594,286.4866027832031,0.0,0.0,0.0,0.0,1.0,1.0,3.857557502595643e-12,-1.2537347415436565e-17,-3.8575449258504416e-12,3.1197540210914365e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0029187849722802,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,2.5583539193380093e-13,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,2.694075702542459e-13,299.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,1.989835434011017e-13,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,2.6940721788854e-13,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,1.2779427039158464e-12,287.9579162597656,294.1499938964844,290.95001220703125,289.63433837890625,294.292236328125,293.6966247558594,286.48663330078125,0.0,0.0,0.0,0.0,1.0,1.0,1.2020512623472925e-12,-9.87761515740192e-18,-1.202041396107523e-12,-1.217226840155572e-12,0.0,0.0,0.0,0.0,60.0,0.0027724222745746,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,2.5583539193380093e-13,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,2.694075702542459e-13,299.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,1.989835434011017e-13,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,2.6940721788854e-13,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,1.2779427039158464e-12,287.9579162597656,294.1499938964844,290.95001220703125,289.63433837890625,294.292236328125,293.6966247558594,286.48663330078125,0.0,0.0,0.0,0.0,1.0,1.0,1.2020512623472925e-12,-9.87761515740192e-18,-1.202041396107523e-12,-1.217226840155572e-12,0.0,0.0,0.0,0.0,60.0,0.0027724222745746,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,2.5583539193380093e-13,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,2.694075702542459e-13,299.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,1.989835434011017e-13,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,2.6940721788854e-13,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,1.2779427039158464e-12,287.9579162597656,294.1499938964844,290.95001220703125,289.6178283691406,294.292236328125,293.6966247558594,286.4866638183594,0.0,0.0,0.0,0.0,1.0,1.0,1.2020512623472925e-12,-9.87761515740192e-18,-1.202041396107523e-12,-1.217226840155572e-12,0.0,0.0,0.0,0.0,60.0,0.0026050161104649,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,2.5583539193380093e-13,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,2.694075702542459e-13,299.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,1.989835434011017e-13,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,2.6940721788854e-13,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,1.2779427039158464e-12,287.9579162597656,294.1499938964844,290.95001220703125,289.6178283691406,294.292236328125,293.6966247558594,286.4866638183594,0.0,0.0,0.0,0.0,1.0,1.0,1.2020512623472925e-12,-9.87761515740192e-18,-1.202041396107523e-12,-1.217226840155572e-12,0.0,0.0,0.0,0.0,60.0,0.0026050161104649,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.6025085449219,294.292236328125,293.6966247558594,286.4866638183594,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496028618236364e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0024486479815095,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.6025085449219,294.292236328125,293.6966247558594,286.4866638183594,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496028618236364e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0024486479815095,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,-2.5583539193380093e-13,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,-2.694075702542459e-13,299.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,-1.989835434011017e-13,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,-2.6940721788854e-13,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,-1.2779427039158464e-12,287.9579162597656,294.1499938964844,290.95001220703125,289.5953369140625,294.292236328125,293.6966247558594,286.4866943359375,0.0,0.0,0.0,0.0,1.0,1.0,1.090736875819509e-12,-1.1114441251890197e-17,-1.0907258169573497e-12,2.1457265218099986e-12,0.0,0.0,0.0,0.0,60.0,0.0023755847942084,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,2.5583539193380093e-13,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,2.694075702542459e-13,299.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,1.989835434011017e-13,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,2.6940721788854e-13,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,1.2779427039158464e-12,287.9579162597656,294.1499938964844,290.95001220703125,289.58856201171875,294.292236328125,293.6966247558594,286.4866943359375,0.0,0.0,0.0,0.0,1.0,1.0,3.857557502595643e-12,-1.2537348242617177e-17,-3.8575449258504416e-12,3.1197540210914365e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0023048417642712,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,2.5583539193380093e-13,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,2.694075702542459e-13,299.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,1.989835434011017e-13,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,2.6940721788854e-13,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,1.2779427039158464e-12,287.9579162597656,294.1499938964844,290.95001220703125,289.5762023925781,294.292236328125,293.6966247558594,286.4867248535156,0.0,0.0,0.0,0.0,1.0,1.0,3.857557502595643e-12,-1.2537347415436565e-17,-3.8575449258504416e-12,3.1197540210914365e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0021873724181205,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,2.5583539193380093e-13,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,2.694075702542459e-13,299.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,1.989835434011017e-13,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,2.6940721788854e-13,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,1.2779427039158464e-12,287.9579162597656,294.1499938964844,290.95001220703125,289.5762023925781,294.292236328125,293.6966247558594,286.4867248535156,0.0,0.0,0.0,0.0,1.0,1.0,3.857557502595643e-12,-1.2537347415436565e-17,-3.8575449258504416e-12,3.1197540210914365e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0021873724181205,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.56842041015625,294.292236328125,293.6966247558594,286.4867248535156,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496028618236364e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0021059054415673,-0.0,-1.317028204148766e-35,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.5656433105469,294.292236328125,293.6966247558594,286.4867248535156,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496028618236364e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0020742285996675,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.5571594238281,294.292236328125,293.6966247558594,286.4867553710937,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496028618236364e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0019495099550113,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.5571594238281,294.292236328125,293.6966247558594,286.4867553710937,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496028618236364e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0019495099550113,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.5509033203125,294.292236328125,293.6966247558594,286.4867553710937,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496028618236364e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0018332203617319,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.5509033203125,294.292236328125,293.6966247558594,286.4867553710937,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496028618236364e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0018332203617319,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.5486755371094,294.292236328125,293.6966247558594,286.4867553710937,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496028618236364e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.001773978350684,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,-2.5583539193380093e-13,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,-2.694075702542459e-13,299.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,-1.989835434011017e-13,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,-2.6940721788854e-13,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,-1.2779427039158464e-12,287.9579162597656,294.1499938964844,290.95001220703125,289.547119140625,294.292236328125,293.6966247558594,286.4867858886719,0.0,0.0,0.0,0.0,1.0,1.0,1.090736875819509e-12,-1.1114442079070808e-17,-1.0907258169573497e-12,2.1457265218099986e-12,0.0,0.0,0.0,0.0,60.0,0.0017170651117339,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.5459899902344,294.292236328125,293.6966247558594,286.4867858886719,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496030272597589e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0016087098047137,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,0.0,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,0.0,299.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,0.0,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,0.0,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.0,287.9579162597656,294.1499938964844,290.95001220703125,289.5459899902344,294.292236328125,293.6966247558594,286.4867858886719,0.0,0.0,0.0,0.0,1.0,1.0,1.1463940690834009e-12,-1.0496030272597589e-17,-1.1463835523223276e-12,4.642498408272133e-13,0.0,0.0,0.0,0.0,60.0,0.0016087098047137,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
