time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18151140,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,1.1400025368146771e-09,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,1.2004801597242931e-09,299.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,8.866706258103814e-10,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,1.200478605412058e-09,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,5.6945128612539975e-09,287.9579162597656,294.1499938964844,290.95001220703125,289.5477905273437,294.292236328125,293.6966247558594,286.4867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.214762246348755e-08,1.5215400215261822e-14,1.2147607364454416e-08,-2.779536600883148e-08,0.0,0.0,0.0,-6.842310540378095e-08,60.0,0.0015114330453798,-0.0,-1.0060582545814974e-17,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,1.1400025368146771e-09,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,1.2004801597242931e-09,299.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,8.866706258103814e-10,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,1.200478605412058e-09,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,5.6945128612539975e-09,287.9579162597656,294.1499938964844,290.95001220703125,289.5477905273437,294.292236328125,293.6966247558594,286.4867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.214762246348755e-08,1.5215400215261822e-14,1.2147607364454416e-08,-2.779536600883148e-08,0.0,0.0,0.0,-6.842310540378095e-08,60.0,0.0015114330453798,-0.0,-1.0060582545814974e-17,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,5.4563294327181224e-08,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,5.745789977140704e-08,299.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,4.243821294380724e-08,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,5.7457825164419793e-08,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,2.725532510794437e-07,287.9579162597656,294.1499938964844,290.9432067871094,289.54803466796875,294.292236328125,293.6966247558594,286.48681640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.814574137730233e-07,7.27266283220146e-13,5.814566748085781e-07,-1.3304805861480418e-06,0.0,0.0,0.0,-3.275185008533299e-06,60.0,0.003375619649887,-0.0,-2.3046907603381e-14,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,5.4563294327181224e-08,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,5.745789977140704e-08,299.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,4.243821294380724e-08,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,5.7457825164419793e-08,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,2.725532510794437e-07,287.9579162597656,294.1499938964844,290.9432067871094,289.54803466796875,294.292236328125,293.6966247558594,286.48681640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.814574137730233e-07,7.27266283220146e-13,5.814566748085781e-07,-1.3304805861480418e-06,0.0,0.0,0.0,-3.275185008533299e-06,60.0,0.003375619649887,-0.0,-2.3046907603381e-14,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0014953613281,0.0,0.0,1.2357003242868816e-07,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9967346191406,0.0,0.0,1.301254712871014e-07,299.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,9.611024154310145e-08,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,1.301253007568448e-07,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,6.172539883664285e-07,287.9578857421875,294.1499938964844,290.92340087890625,289.5423889160156,294.292236328125,293.6966247558594,286.48681640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3166775261197472e-06,1.6468494319979432e-12,1.316675934504019e-06,-3.012897650478408e-06,0.0,0.0,0.0,-7.416456355713308e-06,60.0,0.0049802814610302,-0.0,-1.1820553487851965e-13,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0014953613281,0.0,0.0,1.2357003242868816e-07,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9967346191406,0.0,0.0,1.301254712871014e-07,299.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,9.611024154310145e-08,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,1.301253007568448e-07,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,6.172539883664285e-07,287.9578857421875,294.1499938964844,290.92340087890625,289.5423889160156,294.292236328125,293.6966247558594,286.48681640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3166775261197472e-06,1.6468494319979432e-12,1.316675934504019e-06,-3.012897650478408e-06,0.0,0.0,0.0,-7.416456355713308e-06,60.0,0.0049802814610302,-0.0,-1.1820553487851965e-13,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0014953613281,0.0,0.0,4.615777129401977e-07,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9967346191406,0.0,0.0,4.860646072302188e-07,299.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,3.590056962821109e-07,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,4.860639819526114e-07,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,2.305661837453954e-06,287.9579162597656,294.1499938964844,290.9089050292969,289.5374755859375,294.2922058105469,293.6966247558594,286.48681640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.919244020129554e-06,6.152538114395645e-12,4.919238108413992e-06,-1.1255857316427864e-05,0.0,0.0,0.0,-2.770856372080744e-05,60.0,0.0174146834760904,-0.0,-1.6493056920197093e-12,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0014953613281,0.0,0.0,5.563716172218847e-07,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,5.858873919351026e-07,299.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,4.327344811372314e-07,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,5.858865961272386e-07,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,2.7791741104010725e-06,287.9579162597656,294.1499938964844,290.8914794921875,289.5311889648437,294.2922058105469,293.6966552734375,286.4868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-5.931498435529647e-06,7.418078304399778e-12,5.931491159572033e-06,-1.3570719602284951e-05,0.0,0.0,0.0,-3.340997500345111e-05,60.0,0.0220913011580705,-0.0,-2.396301473223117e-12,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,1.6183328170882303e-06,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9967956542969,0.0,0.0,1.7041860473909765e-06,299.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.03082275390625,0.0,0.0,1.258706220141903e-06,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.99237060546875,0.0,0.0,1.7041838873410595e-06,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99078369140625,0.0,0.0,8.08385721029481e-06,287.9579467773437,294.1499938964844,290.848388671875,289.5147705078125,294.2921447753906,293.6966552734375,286.4868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.7244288756046444e-05,2.156827841326425e-11,1.72442669281736e-05,-3.945911157643423e-05,0.0,0.0,0.0,-9.713214240036903e-05,60.0,0.056921474635601,-0.0,-2.027436205032096e-11,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,1.6183328170882303e-06,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9967956542969,0.0,0.0,1.7041860473909765e-06,299.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.03082275390625,0.0,0.0,1.258706220141903e-06,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.99237060546875,0.0,0.0,1.7041838873410595e-06,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99078369140625,0.0,0.0,8.08385721029481e-06,287.9579467773437,294.1499938964844,290.848388671875,289.5147705078125,294.2921447753906,293.6966552734375,286.4868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.7244288756046444e-05,2.156827841326425e-11,1.72442669281736e-05,-3.945911157643423e-05,0.0,0.0,0.0,-9.713214240036903e-05,60.0,0.056921474635601,-0.0,-2.027436205032096e-11,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9992980957031,0.0,0.0,3.1175645744951908e-06,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945068359375,0.0,0.0,3.2829525480337907e-06,299.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.02850341796875,0.0,0.0,2.4247779037978034e-06,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9901123046875,0.0,0.0,3.2829484553076327e-06,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.988525390625,0.0,0.0,1.5572783013340086e-05,287.9543762207031,294.1499938964844,290.80645751953125,289.49810791015625,294.2932434082031,293.6962280273437,286.48681640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.321875919937156e-05,4.1548521567680297e-11,3.321871554362588e-05,-7.601304241688922e-05,0.0,0.0,0.0,-0.0001871118729468,60.0,0.0829106643795967,-0.0,-7.523889844485153e-11,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99920654296875,0.0,0.0,3.5741225019592093e-06,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99444580078125,0.0,0.0,3.763731228900724e-06,299.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0284423828125,0.0,0.0,2.779879423542297e-06,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.99005126953125,0.0,0.0,3.763726226679864e-06,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.98846435546875,0.0,0.0,1.785337008186616e-05,287.9542541503906,294.1499938964844,290.79498291015625,289.49346923828125,294.2932434082031,293.6962280273437,286.48681640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.808359906543046e-05,4.763319599865312e-11,3.808355177170597e-05,-8.714501018403098e-05,0.0,0.0,0.0,-0.000214514133404,60.0,0.1001095697283744,-0.0,-9.888954932701916e-11,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9993896484375,0.0,0.0,6.351266620185925e-06,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945983886719,0.0,0.0,6.688203939120285e-06,299.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02862548828125,0.0,0.0,4.9398854571336415e-06,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9902038574219,0.0,0.0,6.688195298920618e-06,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9886169433594,0.0,0.0,3.1725692679174244e-05,287.9544372558594,294.1499938964844,290.7322082519531,289.46759033203125,294.2926025390625,293.6962585449219,286.4868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-6.767536251572892e-05,8.464517281536743e-11,6.767527520423755e-05,-0.0001548583677504,0.0,0.0,0.0,-0.0003811961505562,60.0,0.2152537852525711,-0.0,-3.1227140318002e-10,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9993896484375,0.0,0.0,6.351266620185925e-06,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945983886719,0.0,0.0,6.688203939120285e-06,299.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02862548828125,0.0,0.0,4.9398854571336415e-06,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9902038574219,0.0,0.0,6.688195298920618e-06,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9886169433594,0.0,0.0,3.1725692679174244e-05,287.9544372558594,294.1499938964844,290.7322082519531,289.46759033203125,294.2926025390625,293.6962585449219,286.4868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-6.767536251572892e-05,8.464517281536743e-11,6.767527520423755e-05,-0.0001548583677504,0.0,0.0,0.0,-0.0003811961505562,60.0,0.2152537852525711,-0.0,-3.1227140318002e-10,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,9.457839041715488e-06,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952392578125,0.0,0.0,9.95958089333726e-06,299.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0292663574219,0.0,0.0,7.356113655987427e-06,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9908142089844,0.0,0.0,9.959568160411436e-06,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892578125,0.0,0.0,4.7243567678378895e-05,287.95526123046875,294.1499938964844,290.6609191894531,289.4374694824219,294.2909240722656,293.6962585449219,286.48687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001007775499601,1.2604774168867294e-10,0.0001007774189929,-0.0002306043024873,0.0,0.0,0.0,-0.0005676513537764,60.0,0.3507568538188934,-0.0,-6.92461032958391e-10,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,9.457839041715488e-06,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952392578125,0.0,0.0,9.95958089333726e-06,299.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0292663574219,0.0,0.0,7.356113655987427e-06,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9908142089844,0.0,0.0,9.959568160411436e-06,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892578125,0.0,0.0,4.7243567678378895e-05,287.95526123046875,294.1499938964844,290.6609191894531,289.4374694824219,294.2909240722656,293.6962585449219,286.48687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001007775499601,1.2604774168867294e-10,0.0001007774189929,-0.0002306043024873,0.0,0.0,0.0,-0.0005676513537764,60.0,0.3507568538188934,-0.0,-6.92461032958391e-10,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0005187988281,0.0,0.0,1.1286179869784974e-05,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9957580566406,0.0,0.0,1.1884915693372022e-05,299.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0298156738281,0.0,0.0,8.778160008660052e-06,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913330078125,0.0,0.0,1.1884900231962092e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9897766113281,0.0,0.0,5.637644790112972e-05,287.9559020996094,294.1499938964844,290.62237548828125,289.4208984375,294.2894592285156,293.69610595703125,286.48687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001202592684421,1.5041456968845068e-10,0.000120259122923,-0.0002751834108494,0.0,0.0,0.0,-0.0006773864151909,60.0,0.4262033700942993,-0.0,-9.860646743575783e-10,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.001220703125,0.0,0.0,1.3607264918391593e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964599609375,0.0,0.0,1.4329136320156977e-05,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0305480957031,0.0,0.0,1.0583452421997208e-05,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9920349121094,0.0,0.0,1.432911722076824e-05,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.990478515625,0.0,0.0,6.79706790833734e-05,287.9567565917969,294.1499938964844,290.58203125,289.4034118652344,294.287353515625,293.6956481933594,286.4869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001449907722417,1.8134770074507142e-10,0.0001449905830668,-0.0003317757509648,0.0,0.0,0.0,-0.0008166920742951,60.0,0.5140107870101929,-0.0,-1.433353102875401e-09,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0036315917969,0.0,0.0,2.2009937310940583e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989013671875,0.0,0.0,2.3177573893917724e-05,299.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0330505371094,0.0,0.0,1.7118878531618975e-05,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.994384765625,0.0,0.0,2.3177542971097864e-05,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9928894042969,0.0,0.0,0.0001099435030482,287.95904541015625,294.1499938964844,290.4964599609375,289.36578369140625,294.2790832519531,293.6913452148437,286.4869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002345232351217,2.9333113715779286e-10,0.0002345229440834,-0.0005366497207432,0.0,0.0,0.0,-0.001321004005149,60.0,0.7892401218414307,-0.0,-3.750153965142999e-09,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0036315917969,0.0,0.0,2.2009937310940583e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989013671875,0.0,0.0,2.3177573893917724e-05,299.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0330505371094,0.0,0.0,1.7118878531618975e-05,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.994384765625,0.0,0.0,2.3177542971097864e-05,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9928894042969,0.0,0.0,0.0001099435030482,287.95904541015625,294.1499938964844,290.4964599609375,289.36578369140625,294.2790832519531,293.6913452148437,286.4869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002345232351217,2.9333113715779286e-10,0.0002345229440834,-0.0005366497207432,0.0,0.0,0.0,-0.001321004005149,60.0,0.7892401218414307,-0.0,-3.750153965142999e-09,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00592041015625,0.0,0.0,3.683384056785144e-05,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.001220703125,0.0,0.0,3.8787889934610575e-05,299.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03546142578125,0.0,0.0,2.864860653062351e-05,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99664306640625,0.0,0.0,3.878783900290728e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.99517822265625,0.0,0.0,0.0001839915057644,287.9602966308594,294.1499938964844,290.40509033203125,289.32489013671875,294.2568664550781,293.6755676269531,286.4869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004035879683215,5.020214799422718e-10,0.0004035874735563,-0.0009162353817373,0.0,0.0,0.0,-0.0022716033272445,60.0,1.332715392112732,-0.0,-1.0502805736223308e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00592041015625,0.0,0.0,3.683384056785144e-05,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.001220703125,0.0,0.0,3.8787889934610575e-05,299.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03546142578125,0.0,0.0,2.864860653062351e-05,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99664306640625,0.0,0.0,3.878783900290728e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.99517822265625,0.0,0.0,0.0001839915057644,287.9602966308594,294.1499938964844,290.40509033203125,289.32489013671875,294.2568664550781,293.6755676269531,286.4869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004035879683215,5.020214799422718e-10,0.0004035874735563,-0.0009162353817373,0.0,0.0,0.0,-0.0022716033272445,60.0,1.332715392112732,-0.0,-1.0502805736223308e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01629638671875,0.0,0.0,9.008027700474486e-05,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116577148437,0.0,0.0,9.485906775807962e-05,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.046142578125,0.0,0.0,7.006259693298489e-05,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0069274902344,0.0,0.0,9.48589513427578e-05,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00555419921875,0.0,0.0,0.0004499668430071,287.97930908203125,294.1499938964844,290.308837890625,289.2810974121094,294.1944580078125,293.6036682128906,286.48699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005549224442802,7.643733423989825e-10,0.0005549216875806,-0.0014546276070177,0.0,0.0,0.0,-0.0031737703830003,60.0,1.860769748687744,-0.0,-6.281602082935933e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01629638671875,0.0,0.0,9.008027700474486e-05,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116577148437,0.0,0.0,9.485906775807962e-05,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.046142578125,0.0,0.0,7.006259693298489e-05,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0069274902344,0.0,0.0,9.48589513427578e-05,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00555419921875,0.0,0.0,0.0004499668430071,287.97930908203125,294.1499938964844,290.308837890625,289.2810974121094,294.1944580078125,293.6036682128906,286.48699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005549224442802,7.643733423989825e-10,0.0005549216875806,-0.0014546276070177,0.0,0.0,0.0,-0.0031737703830003,60.0,1.860769748687744,-0.0,-6.281602082935933e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0118713378906,0.0,0.0,9.009524364955725e-05,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0072937011719,0.0,0.0,9.487482748227194e-05,299.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0415954589844,0.0,0.0,7.007423846516758e-05,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0025634765625,0.0,0.0,9.487471106695013e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0012512207031,0.0,0.0,0.0004500416398514,287.975341796875,294.1499938964844,290.2085876464844,289.2347412109375,294.1155090332031,293.5371398925781,286.4873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009521234314888,1.180623043772755e-09,0.0009521222673356,-0.0021517511922866,0.0,0.0,0.0,-0.0053587742149829,60.0,3.107829332351685,-0.0,-6.283681130980767e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0118713378906,0.0,0.0,9.009524364955725e-05,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0072937011719,0.0,0.0,9.487482748227194e-05,299.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0415954589844,0.0,0.0,7.007423846516758e-05,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0025634765625,0.0,0.0,9.487471106695013e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0012512207031,0.0,0.0,0.0004500416398514,287.975341796875,294.1499938964844,290.2085876464844,289.2347412109375,294.1155090332031,293.5371398925781,286.4873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009521234314888,1.180623043772755e-09,0.0009521222673356,-0.0021517511922866,0.0,0.0,0.0,-0.0053587742149829,60.0,3.107829332351685,-0.0,-6.283681130980767e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0061340332031,0.0,0.0,9.01397579582408e-05,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0015869140625,0.0,0.0,9.492169920122252e-05,299.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0356750488281,0.0,0.0,7.010885019553825e-05,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99688720703125,0.0,0.0,9.492157550994308e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9955444335937,0.0,0.0,0.0004502639640122,287.96746826171875,294.1499938964844,290.1572570800781,289.2107238769531,294.08203125,293.4972839355469,286.48736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009564036154188,1.239848446132896e-09,0.0009564023930579,-0.002303174464032,0.0,0.0,0.0,-0.0054071033373475,60.0,3.467528820037842,-0.0,-6.289887011234896e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0010681152344,0.0,0.0,9.022359154187144e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9965515136719,0.0,0.0,9.5009985670913e-05,299.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.03045654296875,0.0,0.0,7.017406460363418e-05,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9919128417969,0.0,0.0,9.500986925559118e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9905700683594,0.0,0.0,0.0004506827972363,287.96044921875,294.1499938964844,290.10528564453125,289.18621826171875,294.0513610839844,293.4499206542969,286.4872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000835605780594,1.2223897449814554e-09,0.0008356045582331,-0.0023780728224664,0.0,0.0,0.0,-0.0047919992357492,60.0,3.3462023735046387,-0.0,-6.301589650092866e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9834899902344,0.0,0.0,9.023091843118892e-05,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9789428710937,0.0,0.0,9.501769091002644e-05,299.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0122375488281,0.0,0.0,7.017975440248847e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9744873046875,0.0,0.0,9.50175744947046e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9730834960937,0.0,0.0,0.0004507193807512,287.9361877441406,294.1499938964844,289.999755859375,289.1358947753906,293.98175048828125,293.35888671875,286.4875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000886786088813,1.2826215645134194e-09,0.0008867848082445,-0.002485241740942,0.0,0.0,0.0,-0.005076530855149,60.0,3.725498676300049,-0.0,-6.302603594576794e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9834899902344,0.0,0.0,9.023091843118892e-05,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9789428710937,0.0,0.0,9.501769091002644e-05,299.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0122375488281,0.0,0.0,7.017975440248847e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9744873046875,0.0,0.0,9.50175744947046e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9730834960937,0.0,0.0,0.0004507193807512,287.9361877441406,294.1499938964844,289.999755859375,289.1358947753906,293.98175048828125,293.35888671875,286.4875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000886786088813,1.2826215645134194e-09,0.0008867848082445,-0.002485241740942,0.0,0.0,0.0,-0.005076530855149,60.0,3.725498676300049,-0.0,-6.302603594576794e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696655273437,0.0,0.0,9.025188046507536e-05,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96514892578125,0.0,0.0,9.503976616542786e-05,299.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9979858398437,0.0,0.0,7.019605982350186e-05,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9608154296875,0.0,0.0,9.503964975010604e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9593811035156,0.0,0.0,0.000450824125437,287.91748046875,294.1499938964844,289.90582275390625,289.0904541015625,293.9213256835937,293.2739562988281,286.4878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009011073270812,1.3227957618155983e-09,0.000901105988305,-0.0025765383616089,0.0,0.0,0.0,-0.0051667066290974,60.0,3.767952680587769,-0.0,-6.30552534630624e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9695129394531,0.0,0.0,9.0263070887886e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9649963378906,0.0,0.0,9.505155321676284e-05,299.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.997802734375,0.0,0.0,7.020476186880842e-05,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9606628417969,0.0,0.0,9.5051436801441e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.959228515625,0.0,0.0,0.0004508800338953,287.9173583984375,294.1499938964844,289.8929748535156,289.08416748046875,293.9136657714844,293.2613830566406,286.4879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008951258496381,1.3306192814255267e-09,0.0008951245108619,-0.0026030878070741,0.0,0.0,0.0,-0.0051401825621724,60.0,3.739839553833008,-0.0,-6.307087829782176e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9566345214844,0.0,0.0,9.049326763488352e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521484375,0.0,0.0,9.529395902063698e-05,299.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9845275878906,0.0,0.0,7.038380135782063e-05,298.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9479064941406,0.0,0.0,9.529384260531516e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94647216796875,0.0,0.0,0.0004520299553405,287.8997802734375,294.1499938964844,289.7857971191406,289.031494140625,293.8453063964844,293.1337280273437,286.4883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008927517337724,1.612518341076452e-09,0.0008927501039579,-0.0033465698361396,0.0,0.0,0.0,-0.0052558802999556,60.0,3.7010364532470703,-0.0,-6.339291047652297e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9566345214844,0.0,0.0,9.049326763488352e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521484375,0.0,0.0,9.529395902063698e-05,299.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9845275878906,0.0,0.0,7.038380135782063e-05,298.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9479064941406,0.0,0.0,9.529384260531516e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94647216796875,0.0,0.0,0.0004520299553405,287.8997802734375,294.1499938964844,289.7857971191406,289.031494140625,293.8453063964844,293.1337280273437,286.4883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008927517337724,1.612518341076452e-09,0.0008927501039579,-0.0033465698361396,0.0,0.0,0.0,-0.0052558802999556,60.0,3.7010364532470703,-0.0,-6.339291047652297e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9586486816406,0.0,0.0,9.099420276470482e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9542541503906,0.0,0.0,9.582145867170766e-05,299.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9867553710937,0.0,0.0,7.077341433614492e-05,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9498291015625,0.0,0.0,9.582134953234343e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9485778808594,0.0,0.0,0.0004545322153717,287.9037170410156,294.1499938964844,289.6791381835937,288.9782409667969,293.7847595214844,292.9375305175781,286.48907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007776076090522,2.1158745866500794e-09,0.0007776055135764,-0.0047850119881331,0.0,0.0,0.0,-0.004904999397695,60.0,3.3253719806671143,-0.0,-6.409658226402827e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9586486816406,0.0,0.0,9.099420276470482e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9542541503906,0.0,0.0,9.582145867170766e-05,299.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9867553710937,0.0,0.0,7.077341433614492e-05,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9498291015625,0.0,0.0,9.582134953234343e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9485778808594,0.0,0.0,0.0004545322153717,287.9037170410156,294.1499938964844,289.6791381835937,288.9782409667969,293.7847595214844,292.9375305175781,286.48907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007776076090522,2.1158745866500794e-09,0.0007776055135764,-0.0047850119881331,0.0,0.0,0.0,-0.004904999397695,60.0,3.3253719806671143,-0.0,-6.409658226402827e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9605407714844,0.0,0.0,9.137909364653753e-05,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9561767578125,0.0,0.0,9.622677316656336e-05,299.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.98876953125,0.0,0.0,7.107277633622289e-05,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.95166015625,0.0,0.0,9.622665675124152e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.95050048828125,0.0,0.0,0.0004564548435155,287.9068298339844,294.1499938964844,289.62628173828125,288.9515686035156,293.75506591796875,292.81134033203125,286.48956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003548088134266,2.167787283013922e-09,0.0003548066306393,-0.0053442688658833,0.0,0.0,0.0,-0.0028033093549311,60.0,3.2160897254943848,-0.0,-6.463992008320929e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9562072753906,0.0,0.0,9.150919504463673e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.951904296875,0.0,0.0,9.636377217248082e-05,299.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9843444824219,0.0,0.0,7.117396307876334e-05,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9473876953125,0.0,0.0,9.6363655757159e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462585449219,0.0,0.0,0.0004571047320496,287.9010009765625,294.1499938964844,289.57391357421875,288.9248962402344,293.7235412597656,292.6722412109375,286.48980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004802204784937,2.4540680598761355e-09,0.0004802180046681,-0.0059714647941291,0.0,0.0,0.0,-0.0035633011721074,60.0,3.1809232234954834,-0.0,-6.482407144403626e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8768005371094,0.0,0.0,9.107214282266796e-05,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724060058594,0.0,0.0,9.590353874955326e-05,299.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9018249511719,0.0,0.0,7.08340376149863e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8689880371094,0.0,0.0,9.590342961018904e-05,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8670349121094,0.0,0.0,0.0004549216246232,287.78814697265625,294.1499938964844,289.4709777832031,288.8719177246094,293.6027526855469,292.3680114746094,286.4890441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0027256764005869,4.163337230522757e-09,0.0027256722096353,-0.0082195308059453,0.0,0.0,0.0,-0.0156250484287738,60.0,5.102878570556641,-0.0,-6.42063255895664e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
