time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18153480,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8768005371094,0.0,0.0,9.107214282266796e-05,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724060058594,0.0,0.0,9.590353874955326e-05,299.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9018249511719,0.0,0.0,7.08340376149863e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8689880371094,0.0,0.0,9.590342961018904e-05,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8670349121094,0.0,0.0,0.0004549216246232,287.78814697265625,294.1499938964844,289.4709777832031,288.8719177246094,293.6027526855469,292.3680114746094,286.4890441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0027256764005869,4.163337230522757e-09,0.0027256722096353,-0.0082195308059453,0.0,0.0,0.0,-0.0156250484287738,60.0,5.102878570556641,-0.0,-6.42063255895664e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0044250488281,0.0,0.0,9.202167711919174e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00018310546875,0.0,0.0,9.690343722468242e-05,299.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.03472900390625,0.0,0.0,7.157256186474115e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.994873046875,0.0,0.0,9.69033280853182e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.99462890625,0.0,0.0,0.0004596647631842,287.9739990234375,294.1499938964844,289.3713073730469,288.8197326660156,293.31463623046875,291.91094970703125,286.49151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005138893611729,3.120641745013586e-09,0.0005138862761668,-0.0076901111751794,0.0,0.0,0.0,-0.0040343319997191,60.0,4.794801712036133,-0.0,-6.555195852797624e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0044250488281,0.0,0.0,9.202167711919174e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00018310546875,0.0,0.0,9.690343722468242e-05,299.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.03472900390625,0.0,0.0,7.157256186474115e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.994873046875,0.0,0.0,9.69033280853182e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.99462890625,0.0,0.0,0.0004596647631842,287.9739990234375,294.1499938964844,289.3713073730469,288.8197326660156,293.31463623046875,291.91094970703125,286.49151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005138893611729,3.120641745013586e-09,0.0005138862761668,-0.0076901111751794,0.0,0.0,0.0,-0.0040343319997191,60.0,4.794801712036133,-0.0,-6.555195852797624e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851928710937,0.0,0.0,9.173317812383176e-05,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8809814453125,0.0,0.0,9.65996296145022e-05,299.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9107360839844,0.0,0.0,7.134817133191973e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8772277832031,0.0,0.0,9.659952047513798e-05,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8756103515625,0.0,0.0,0.0004582236579153,287.803955078125,294.1499938964844,289.2757263183594,288.7688293457031,293.159423828125,291.6166381835937,286.4892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119675823953,3.448258123484038e-09,0.0011967548634856,-0.0078685348853468,0.0,0.0,0.0,-0.0076151504181325,60.0,6.123889923095703,-0.0,-6.514157746551065e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851928710937,0.0,0.0,9.173317812383176e-05,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8809814453125,0.0,0.0,9.65996296145022e-05,299.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9107360839844,0.0,0.0,7.134817133191973e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8772277832031,0.0,0.0,9.659952047513798e-05,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8756103515625,0.0,0.0,0.0004582236579153,287.803955078125,294.1499938964844,289.2757263183594,288.7688293457031,293.159423828125,291.6166381835937,286.4892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119675823953,3.448258123484038e-09,0.0011967548634856,-0.0078685348853468,0.0,0.0,0.0,-0.0076151504181325,60.0,6.123889923095703,-0.0,-6.514157746551065e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.873779296875,0.0,0.0,9.162996866507456e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695983886719,0.0,0.0,9.649094863561912e-05,299.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8990173339844,0.0,0.0,7.126789569156244e-05,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8658752441406,0.0,0.0,9.649083949625492e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86431884765625,0.0,0.0,0.0004577081417664,287.7890625,294.1499938964844,289.1851806640625,288.7197570800781,293.1161193847656,291.3381042480469,286.4919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776554070413,3.1012363788107677e-09,0.0009776523802429,-0.0071753696538507,0.0,0.0,0.0,-0.0063566816970705,60.0,4.017040252685547,-0.0,-6.499499249912334e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.873779296875,0.0,0.0,9.162996866507456e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695983886719,0.0,0.0,9.649094863561912e-05,299.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8990173339844,0.0,0.0,7.126789569156244e-05,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8658752441406,0.0,0.0,9.649083949625492e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86431884765625,0.0,0.0,0.0004577081417664,287.7890625,294.1499938964844,289.1851806640625,288.7197570800781,293.1161193847656,291.3381042480469,286.4919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776554070413,3.1012363788107677e-09,0.0009776523802429,-0.0071753696538507,0.0,0.0,0.0,-0.0063566816970705,60.0,4.017040252685547,-0.0,-6.499499249912334e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681030273437,0.0,0.0,9.15612981771119e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86395263671875,0.0,0.0,9.641863289289176e-05,299.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8931579589844,0.0,0.0,7.121448288671672e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,9.641853102948517e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85870361328125,0.0,0.0,0.0004573651531245,287.7817077636719,294.1499938964844,289.14208984375,288.6960144042969,293.0830078125,291.22625732421875,286.4927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756304789334,3.014346328100714e-09,0.000975627452135,-0.0069489758461713,0.0,0.0,0.0,-0.0063071632757782,60.0,3.794275283813477,-0.0,-6.489756998462326e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8624267578125,0.0,0.0,9.155322186416016e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8583068847656,0.0,0.0,9.641012729844078e-05,299.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8873596191406,0.0,0.0,7.120819645933807e-05,298.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8546447753906,0.0,0.0,9.641001815907656e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.85308837890625,0.0,0.0,0.0004573247861117,287.7743835449219,294.1499938964844,289.1005859375,288.67291259765625,293.048583984375,291.1187438964844,286.4935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755417122505,3.004236637238477e-09,0.0009755386854521,-0.0069224876351654,0.0,0.0,0.0,-0.0063021397218108,60.0,3.658080101013184,-0.0,-6.488607340315866e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85113525390625,0.0,0.0,9.178416803479196e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8470458984375,0.0,0.0,9.665332618169488e-05,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8757629394531,0.0,0.0,7.138782530091703e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8434143066406,0.0,0.0,9.665321704233064e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8418884277344,0.0,0.0,0.000458478461951,287.75982666015625,294.1499938964844,289.0227966308594,288.62890625,292.9794921875,290.89764404296875,286.4949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780011605471,3.291909189684361e-09,0.0009779977845028,-0.0076762652024626,0.0,0.0,0.0,-0.0064447475597262,60.0,3.507776498794556,-0.0,-6.52137615020365e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85113525390625,0.0,0.0,9.178416803479196e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8470458984375,0.0,0.0,9.665332618169488e-05,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8757629394531,0.0,0.0,7.138782530091703e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8434143066406,0.0,0.0,9.665321704233064e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8418884277344,0.0,0.0,0.000458478461951,287.75982666015625,294.1499938964844,289.0227966308594,288.62890625,292.9794921875,290.89764404296875,286.4949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780011605471,3.291909189684361e-09,0.0009779977845028,-0.0076762652024626,0.0,0.0,0.0,-0.0064447475597262,60.0,3.507776498794556,-0.0,-6.52137615020365e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403015136719,0.0,0.0,9.221391519531608e-05,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8362731933594,0.0,0.0,9.710586891742425e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646240234375,0.0,0.0,7.1722075517755e-05,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326721191406,0.0,0.0,9.710575977806002e-05,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8311767578125,0.0,0.0,0.0004606251604855,287.74591064453125,294.1499938964844,288.95538330078125,288.5897216796875,292.9128723144531,290.6658630371094,286.4964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825787274166,3.827268724165833e-09,0.000982574885711,-0.0090790120884776,0.0,0.0,0.0,-0.0067101442255079,60.0,3.431314945220948,-0.0,-6.582578748748348e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83984375,0.0,0.0,9.223446249961852e-05,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358154296875,0.0,0.0,9.71275076153688e-05,299.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8641662597656,0.0,0.0,7.173805352067575e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8322448730469,0.0,0.0,9.71273984760046e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8307189941406,0.0,0.0,0.0004607278096955,287.7453308105469,294.1499938964844,288.9527587890625,288.5881652832031,292.9100952148437,290.65582275390625,286.4964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982797704637,3.85286780257843e-09,0.0009827938629314,-0.0091460859403014,0.0,0.0,0.0,-0.0067228348925709,60.0,3.428678035736084,-0.0,-6.5855125797043e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285522460937,0.0,0.0,9.275619959225878e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8245849609375,0.0,0.0,9.767692245077342e-05,298.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8525695800781,0.0,0.0,7.214384822873399e-05,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.821044921875,0.0,0.0,9.76768133114092e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8195495605469,0.0,0.0,0.0004633339995052,287.7309265136719,294.1499938964844,288.8913269042969,288.5512084960937,292.8403625488281,290.39361572265625,286.4980773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883568855002,4.502842543274711e-09,0.0009883523453027,-0.0108490698039531,0.0,0.0,0.0,-0.0070450585335493,60.0,3.376286745071411,-0.0,-6.660219042942117e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285522460937,0.0,0.0,9.275619959225878e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8245849609375,0.0,0.0,9.767692245077342e-05,298.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8525695800781,0.0,0.0,7.214384822873399e-05,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.821044921875,0.0,0.0,9.76768133114092e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8195495605469,0.0,0.0,0.0004633339995052,287.7309265136719,294.1499938964844,288.8913269042969,288.5512084960937,292.8403625488281,290.39361572265625,286.4980773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883568855002,4.502842543274711e-09,0.0009883523453027,-0.0108490698039531,0.0,0.0,0.0,-0.0070450585335493,60.0,3.376286745071411,-0.0,-6.660219042942117e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172607421875,0.0,0.0,9.32233888306655e-05,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133544921875,0.0,0.0,9.816889360081404e-05,298.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.84100341796875,0.0,0.0,7.250721682794392e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8098449707031,0.0,0.0,9.816878446144985e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8083801269531,0.0,0.0,0.0004656677192542,287.7165832519531,294.1499938964844,288.8394470214844,288.5185546875,292.77056884765625,290.1292419433594,286.4997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933345718309,5.084855647652375e-09,0.000993329565972,-0.012373911216855,0.0,0.0,0.0,-0.0073335892520844,60.0,3.333000898361206,-0.0,-6.727470491796339e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172607421875,0.0,0.0,9.32233888306655e-05,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133544921875,0.0,0.0,9.816889360081404e-05,298.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.84100341796875,0.0,0.0,7.250721682794392e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8098449707031,0.0,0.0,9.816878446144985e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8083801269531,0.0,0.0,0.0004656677192542,287.7165832519531,294.1499938964844,288.8394470214844,288.5185546875,292.77056884765625,290.1292419433594,286.4997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933345718309,5.084855647652375e-09,0.000993329565972,-0.012373911216855,0.0,0.0,0.0,-0.0073335892520844,60.0,3.333000898361206,-0.0,-6.727470491796339e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116455078125,0.0,0.0,9.341333498014136e-05,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077392578125,0.0,0.0,9.836890967562796e-05,298.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.835205078125,0.0,0.0,7.26549478713423e-05,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80426025390625,0.0,0.0,9.836880781222136e-05,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80279541015625,0.0,0.0,0.0004666165623348,287.7094421386719,294.1499938964844,288.8173522949219,288.5040283203125,292.7357177734375,290.0016174316406,286.50054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953585686162,5.3214788131583646e-09,0.0009953532135114,-0.0129938255995512,0.0,0.0,0.0,-0.0074508949182927,60.0,3.314241647720337,-0.0,-6.754908810080451e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059997558594,0.0,0.0,9.357374074170366e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021240234375,0.0,0.0,9.853782830759884e-05,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294372558594,0.0,0.0,7.27797087165527e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7986755371094,0.0,0.0,9.853771916823462e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972106933594,0.0,0.0,0.0004674178198911,287.7023010253906,294.1499938964844,288.7980041503906,288.49072265625,292.700927734375,289.8789367675781,286.5014343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970682440325,5.5212985294872405e-09,0.0009970626560971,-0.0135173108428716,0.0,0.0,0.0,-0.007549958769232,60.0,3.2964704036712646,-0.0,-6.778122951800469e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947692871094,0.0,0.0,9.37891672947444e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909240722656,0.0,0.0,9.876467811409384e-05,298.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81793212890625,0.0,0.0,7.294725946849212e-05,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875366210937,0.0,0.0,9.876457625068724e-05,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861022949219,0.0,0.0,0.0004684939340222,287.6881408691406,294.1499938964844,288.76788330078125,288.4682006835937,292.6316833496094,289.6553649902344,286.5032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993627900257,5.789630996844153e-09,0.0009993569692596,-0.0142202666029334,0.0,0.0,0.0,-0.0076829814352095,60.0,3.263835906982422,-0.0,-6.809359121007219e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947692871094,0.0,0.0,9.37891672947444e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909240722656,0.0,0.0,9.876467811409384e-05,298.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81793212890625,0.0,0.0,7.294725946849212e-05,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875366210937,0.0,0.0,9.876457625068724e-05,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861022949219,0.0,0.0,0.0004684939340222,287.6881408691406,294.1499938964844,288.76788330078125,288.4682006835937,292.6316833496094,289.6553649902344,286.5032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993627900257,5.789630996844153e-09,0.0009993569692596,-0.0142202666029334,0.0,0.0,0.0,-0.0076829814352095,60.0,3.263835906982422,-0.0,-6.809359121007219e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835998535156,0.0,0.0,9.38621160457842e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7798156738281,0.0,0.0,9.88414976745844e-05,298.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80645751953125,0.0,0.0,7.300400466192514e-05,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.77642822265625,0.0,0.0,9.88413958111778e-05,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7750244140625,0.0,0.0,0.0004688583721872,287.6741027832031,294.1499938964844,288.75,288.4514465332031,292.5631408691406,289.4679260253906,286.5050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001399787142,5.880454345685848e-09,0.0010001340415328,-0.0144581934437155,0.0,0.0,0.0,-0.0077280085533857,60.0,3.235336780548096,-0.0,-6.819948339398253e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835998535156,0.0,0.0,9.38621160457842e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7798156738281,0.0,0.0,9.88414976745844e-05,298.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80645751953125,0.0,0.0,7.300400466192514e-05,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.77642822265625,0.0,0.0,9.88413958111778e-05,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7750244140625,0.0,0.0,0.0004688583721872,287.6741027832031,294.1499938964844,288.75,288.4514465332031,292.5631408691406,289.4679260253906,286.5050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001399787142,5.880454345685848e-09,0.0010001340415328,-0.0144581934437155,0.0,0.0,0.0,-0.0077280085533857,60.0,3.235336780548096,-0.0,-6.819948339398253e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724914550781,0.0,0.0,9.378939284943044e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76873779296875,0.0,0.0,9.87649109447375e-05,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950439453125,0.0,0.0,7.294743409147486e-05,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7654113769531,0.0,0.0,9.87648090813309e-05,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640075683594,0.0,0.0,0.0004684951272793,287.66021728515625,294.1499938964844,288.7410583496094,288.4390563964844,292.4956970214844,289.3184509277344,286.50689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993648855015,5.789769552677626e-09,0.0009993590647354,-0.0142206279560923,0.0,0.0,0.0,-0.0076830545440316,60.0,3.210303544998169,-0.0,-6.809375463490144e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724914550781,0.0,0.0,9.378939284943044e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76873779296875,0.0,0.0,9.87649109447375e-05,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950439453125,0.0,0.0,7.294743409147486e-05,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7654113769531,0.0,0.0,9.87648090813309e-05,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640075683594,0.0,0.0,0.0004684951272793,287.66021728515625,294.1499938964844,288.7410583496094,288.4390563964844,292.4956970214844,289.3184509277344,286.50689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993648855015,5.789769552677626e-09,0.0009993590647354,-0.0142206279560923,0.0,0.0,0.0,-0.0076830545440316,60.0,3.210303544998169,-0.0,-6.809375463490144e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.761474609375,0.0,0.0,9.357358067063616e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577819824219,0.0,0.0,9.853764640865847e-05,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78375244140625,0.0,0.0,7.277957774931565e-05,298.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7544860839844,0.0,0.0,9.853755182120948e-05,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75311279296875,0.0,0.0,0.0004674171213991,287.6465148925781,294.1499938964844,288.7369384765625,288.4292907714844,292.4294738769531,289.2038879394531,286.50885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970652172341,5.5208100313564046e-09,0.000997059745714,-0.0135160293430089,0.0,0.0,0.0,-0.007549722213298,60.0,3.1863160133361816,-0.0,-6.77806610838161e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.761474609375,0.0,0.0,9.357358067063616e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577819824219,0.0,0.0,9.853764640865847e-05,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78375244140625,0.0,0.0,7.277957774931565e-05,298.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7544860839844,0.0,0.0,9.853755182120948e-05,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75311279296875,0.0,0.0,0.0004674171213991,287.6465148925781,294.1499938964844,288.7369384765625,288.4292907714844,292.4294738769531,289.2038879394531,286.50885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970652172341,5.5208100313564046e-09,0.000997059745714,-0.0135160293430089,0.0,0.0,0.0,-0.007549722213298,60.0,3.1863160133361816,-0.0,-6.77806610838161e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559814453125,0.0,0.0,9.34170457185246e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523193359375,0.0,0.0,9.837280958890916e-05,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77813720703125,0.0,0.0,7.265782915055752e-05,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490539550781,0.0,0.0,9.837270772550256e-05,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7476806640625,0.0,0.0,0.0004666352178901,287.6397399902344,294.1499938964844,288.736572265625,288.4253234863281,292.3969116210937,289.1583557128906,286.50982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953971020877,5.325742513662135e-09,0.0009953918633982,-0.0130049930885434,0.0,0.0,0.0,-0.0074530197307467,60.0,3.174349784851074,-0.0,-6.75540334782454e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75054931640625,0.0,0.0,9.322619735030456e-05,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469177246094,0.0,0.0,9.817183308769016e-05,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725830078125,0.0,0.0,7.250939233927056e-05,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7436828613281,0.0,0.0,9.81717385002412e-05,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7423095703125,0.0,0.0,0.0004656819219235,287.63299560546875,294.1499938964844,288.7373046875,288.42193603515625,292.3647155761719,289.1194763183594,286.51080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933633264154,5.0879225277356e-09,0.0009933583205565,-0.0123819438740611,0.0,0.0,0.0,-0.0073351222090423,60.0,3.162332534790039,-0.0,-6.727825763164219e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7397766113281,0.0,0.0,9.276111813960596e-05,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7361755371094,0.0,0.0,9.768208110472187e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76153564453125,0.0,0.0,7.214766083052382e-05,298.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73297119140625,0.0,0.0,9.768198651727288e-05,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73162841796875,0.0,0.0,0.0004633587959688,287.6197204589844,294.1499938964844,288.7418518066406,288.41680908203125,292.3014831542969,289.058837890625,286.5127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884075261652,4.508398543379144e-09,0.0009884029859676,-0.0108636226505041,0.0,0.0,0.0,-0.0070478282868862,60.0,3.138312816619873,-0.0,-6.660858531404301e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7397766113281,0.0,0.0,9.276111813960596e-05,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7361755371094,0.0,0.0,9.768208110472187e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76153564453125,0.0,0.0,7.214766083052382e-05,298.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73297119140625,0.0,0.0,9.768198651727288e-05,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73162841796875,0.0,0.0,0.0004633587959688,287.6197204589844,294.1499938964844,288.7418518066406,288.41680908203125,292.3014831542969,289.058837890625,286.5127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884075261652,4.508398543379144e-09,0.0009884029859676,-0.0108636226505041,0.0,0.0,0.0,-0.0070478282868862,60.0,3.138312816619873,-0.0,-6.660858531404301e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7291259765625,0.0,0.0,9.22495819395408e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255554199219,0.0,0.0,9.71434055827558e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7506103515625,0.0,0.0,7.174979691626504e-05,298.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.722412109375,0.0,0.0,9.714331099530682e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210693359375,0.0,0.0,0.00046080359607,287.6066589355469,294.1499938964844,288.7502136230469,288.413818359375,292.23992919921875,289.0167541503906,286.51483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829562623053,3.87099463594609e-09,0.0009829524205997,-0.0091935759410262,0.0,0.0,0.0,-0.0067318389192223,60.0,3.1151316165924072,-0.0,-6.587590206663664e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7291259765625,0.0,0.0,9.22495819395408e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255554199219,0.0,0.0,9.71434055827558e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7506103515625,0.0,0.0,7.174979691626504e-05,298.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.722412109375,0.0,0.0,9.714331099530682e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210693359375,0.0,0.0,0.00046080359607,287.6066589355469,294.1499938964844,288.7502136230469,288.413818359375,292.23992919921875,289.0167541503906,286.51483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829562623053,3.87099463594609e-09,0.0009829524205997,-0.0091935759410262,0.0,0.0,0.0,-0.0067318389192223,60.0,3.1151316165924072,-0.0,-6.587590206663664e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7185974121094,0.0,0.0,9.180603956338018e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.715087890625,0.0,0.0,9.667633275967093e-05,298.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398376464844,0.0,0.0,7.140481466194615e-05,298.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71197509765625,0.0,0.0,9.667623817222192e-05,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71063232421875,0.0,0.0,0.0004585880669765,287.59381103515625,294.1499938964844,288.7620849609375,288.4126892089844,292.1800842285156,288.9886779785156,286.5168762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782295674085,3.3183182868157246e-09,0.0009782261913642,-0.0077454610727727,0.0,0.0,0.0,-0.0064578521996736,60.0,3.09524917602539,-0.0,-6.52438814086054e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7185974121094,0.0,0.0,9.180603956338018e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.715087890625,0.0,0.0,9.667633275967093e-05,298.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398376464844,0.0,0.0,7.140481466194615e-05,298.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71197509765625,0.0,0.0,9.667623817222192e-05,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71063232421875,0.0,0.0,0.0004585880669765,287.59381103515625,294.1499938964844,288.7620849609375,288.4126892089844,292.1800842285156,288.9886779785156,286.5168762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782295674085,3.3183182868157246e-09,0.0009782261913642,-0.0077454610727727,0.0,0.0,0.0,-0.0064578521996736,60.0,3.09524917602539,-0.0,-6.52438814086054e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.70819091796875,0.0,0.0,9.15815107873641e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047119140625,0.0,0.0,9.64398932410404e-05,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7291564941406,0.0,0.0,7.123018440324813e-05,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016296386719,0.0,0.0,9.643979865359142e-05,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003173828125,0.0,0.0,0.000457466521766,287.5811462402344,294.1499938964844,288.77716064453125,288.4133605957031,292.12176513671875,288.968017578125,286.5189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758357773534,3.0385116644993104e-09,0.0009758327505551,-0.007012297399342,0.0,0.0,0.0,-0.0063191363587975,60.0,3.081875324249268,-0.0,-6.492506798849719e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.70819091796875,0.0,0.0,9.15815107873641e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047119140625,0.0,0.0,9.64398932410404e-05,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7291564941406,0.0,0.0,7.123018440324813e-05,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016296386719,0.0,0.0,9.643979865359142e-05,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003173828125,0.0,0.0,0.000457466521766,287.5811462402344,294.1499938964844,288.77716064453125,288.4133605957031,292.12176513671875,288.968017578125,286.5189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758357773534,3.0385116644993104e-09,0.0009758327505551,-0.007012297399342,0.0,0.0,0.0,-0.0063191363587975,60.0,3.081875324249268,-0.0,-6.492506798849719e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.64959716796875,0.0,0.0,9.129250975092872e-05,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461486816406,0.0,0.0,9.613555448595434e-05,298.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684265136719,0.0,0.0,7.100540096871555e-05,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6437683105469,0.0,0.0,9.613546717446296e-05,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6417236328125,0.0,0.0,0.0004560229135677,287.4970092773437,294.1499938964844,288.7857666015625,288.4142761230469,292.0367736816406,288.9375305175781,286.5199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016350579680874,3.34181904371178e-09,0.0016350547084584,-0.0071504642255604,0.0,0.0,0.0,-0.0097702052444219,60.0,3.136282205581665,-0.0,-6.451594458667388e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796264648437,0.0,0.0,9.168236283585428e-05,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761779785156,0.0,0.0,9.654609311837704e-05,298.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996765136719,0.0,0.0,7.130861922632903e-05,298.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733703613281,0.0,0.0,9.654599853092805e-05,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718444824219,0.0,0.0,0.0004579703090712,287.54180908203125,294.1499938964844,288.7950744628906,288.41558837890625,291.8010559082031,288.8834533691406,286.52130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007131647435016,2.8999367351900673e-09,0.0007131618331186,-0.0069106598384678,0.0,0.0,0.0,-0.0049360636621713,60.0,5.845302104949951,-0.0,-6.506808603035097e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
