time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18155820,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57208251953125,0.0,0.0,9.062964090844616e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687561035156,0.0,0.0,9.543752094032244e-05,298.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881042480469,0.0,0.0,7.048984116408974e-05,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672302246094,0.0,0.0,9.543743362883106e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5642395019531,0.0,0.0,0.0004527117707766,287.390625,294.1499938964844,288.8155212402344,288.4192199707031,291.683349609375,288.8648986816406,286.5221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.003911328036338,4.803116127050089e-09,0.0039113229140639,-0.0087157981470227,0.0,0.0,0.0,-0.0218767561018466,60.0,5.36969518661499,-0.0,-6.358241932957753e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57208251953125,0.0,0.0,9.062964090844616e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687561035156,0.0,0.0,9.543752094032244e-05,298.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881042480469,0.0,0.0,7.048984116408974e-05,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672302246094,0.0,0.0,9.543743362883106e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5642395019531,0.0,0.0,0.0004527117707766,287.390625,294.1499938964844,288.8155212402344,288.4192199707031,291.683349609375,288.8648986816406,286.5221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.003911328036338,4.803116127050089e-09,0.0039113229140639,-0.0087157981470227,0.0,0.0,0.0,-0.0218767561018466,60.0,5.36969518661499,-0.0,-6.358241932957753e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539245605469,0.0,0.0,9.18388323043473e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506286621094,0.0,0.0,9.67108571785502e-05,298.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694274902344,0.0,0.0,7.143031689338386e-05,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492248535156,0.0,0.0,9.671076986705884e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.546142578125,0.0,0.0,0.0004587519215419,287.3672790527344,294.1499938964844,288.8357238769531,288.4235534667969,291.5908203125,288.8357238769531,286.5248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701050003059,3.3505103136377556e-09,0.0009701016242615,-0.0078382110223174,0.0,0.0,0.0,-0.0064315884374082,60.0,4.412318229675293,-0.0,-6.529030116553258e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55279541015625,0.0,0.0,9.182507346849889e-05,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5495300292969,0.0,0.0,9.669637074694036e-05,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682983398437,0.0,0.0,7.141962123569101e-05,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481262207031,0.0,0.0,9.6696283435449e-05,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450439453125,0.0,0.0,0.0004586832073982,287.3660583496094,294.1499938964844,288.8381652832031,288.4241027832031,291.5858154296875,288.8357849121094,286.5250549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789012838155,3.342324417232589e-09,0.0009788979077711,-0.0078078964725136,0.0,0.0,0.0,-0.0064720981754362,60.0,4.256676197052002,-0.0,-6.527073281858975e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422668457031,0.0,0.0,9.179679909721016e-05,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390319824219,0.0,0.0,9.666659752838314e-05,298.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575561523437,0.0,0.0,7.139762601582333e-05,298.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376281738281,0.0,0.0,9.666651021689177e-05,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346069335937,0.0,0.0,0.0004585419956129,287.3542785644531,294.1499938964844,288.8627014160156,288.4300842285156,291.53863525390625,288.8378295898437,286.5273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781272383406,3.306564133609413e-09,0.0009781238622963,-0.0077146640978753,0.0,0.0,0.0,-0.0064520160667598,60.0,3.467867136001587,-0.0,-6.523048057260894e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422668457031,0.0,0.0,9.179679909721016e-05,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390319824219,0.0,0.0,9.666659752838314e-05,298.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575561523437,0.0,0.0,7.139762601582333e-05,298.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376281738281,0.0,0.0,9.666651021689177e-05,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346069335937,0.0,0.0,0.0004585419956129,287.3542785644531,294.1499938964844,288.8627014160156,288.4300842285156,291.53863525390625,288.8378295898437,286.5273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781272383406,3.306564133609413e-09,0.0009781238622963,-0.0077146640978753,0.0,0.0,0.0,-0.0064520160667598,60.0,3.467867136001587,-0.0,-6.523048057260894e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318908691406,0.0,0.0,9.130135003942996e-05,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286865234375,0.0,0.0,9.614486043574288e-05,298.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469970703125,0.0,0.0,7.101226947270334e-05,298.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273132324219,0.0,0.0,9.614477312425151e-05,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243225097656,0.0,0.0,0.00045606715139,287.3427429199219,294.1499938964844,288.8887939453125,288.4369812011719,291.4929504394531,288.8417358398437,286.5296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728496661409,2.689218625562262e-09,0.0009728469303809,-0.0060970438644289,0.0,0.0,0.0,-0.006145981606096,60.0,3.248018741607666,-0.0,-6.452818013258367e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318908691406,0.0,0.0,9.130135003942996e-05,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286865234375,0.0,0.0,9.614486043574288e-05,298.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469970703125,0.0,0.0,7.101226947270334e-05,298.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273132324219,0.0,0.0,9.614477312425151e-05,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243225097656,0.0,0.0,0.00045606715139,287.3427429199219,294.1499938964844,288.8887939453125,288.4369812011719,291.4929504394531,288.8417358398437,286.5296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728496661409,2.689218625562262e-09,0.0009728469303809,-0.0060970438644289,0.0,0.0,0.0,-0.006145981606096,60.0,3.248018741607666,-0.0,-6.452818013258367e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267639160156,0.0,0.0,9.112612315220758e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235595703125,0.0,0.0,9.596033487468958e-05,298.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417785644531,0.0,0.0,7.087598351063207e-05,298.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.522216796875,0.0,0.0,9.596025483915582e-05,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5192565917969,0.0,0.0,0.0004551918827928,287.3370361328125,294.1499938964844,288.9022827148437,288.4407043457031,291.47076416015625,288.8446960449219,286.53082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709821315482,2.4708757262459358e-09,0.0009709796868264,-0.0055249123834073,0.0,0.0,0.0,-0.0060377381742,60.0,3.208146095275879,-0.0,-6.428069809771841e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52166748046875,0.0,0.0,9.090922685572878e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,9.573193528922276e-05,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365905761719,0.0,0.0,7.070729043334723e-05,298.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51715087890625,0.0,0.0,9.573184797773138e-05,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141906738281,0.0,0.0,0.0004541084636002,287.3314208984375,294.1499938964844,288.91607666015625,288.4446105957031,291.448974609375,288.8475952148437,286.5319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968670239672,2.2006161337628782e-09,0.0009686680277809,-0.0048167346976697,0.0,0.0,0.0,-0.0059037557803094,60.0,3.1834638118743896,-0.0,-6.397502971822179e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116271972656,0.0,0.0,9.050287917489186e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50848388671875,0.0,0.0,9.5304028945975e-05,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263671875,0.0,0.0,7.039123738650233e-05,298.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50714111328125,0.0,0.0,9.530394163448364e-05,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042419433594,0.0,0.0,0.0004520786751527,287.32037353515625,294.1499938964844,288.9442749023437,288.45281982421875,291.4066162109375,288.8525085449219,286.5342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643425000831,1.694290818754495e-09,0.0009643408120609,-0.0034899581223726,0.0,0.0,0.0,-0.0056527606211602,60.0,3.1530377864837646,-0.0,-6.340432889828662e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116271972656,0.0,0.0,9.050287917489186e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50848388671875,0.0,0.0,9.5304028945975e-05,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263671875,0.0,0.0,7.039123738650233e-05,298.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50714111328125,0.0,0.0,9.530394163448364e-05,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042419433594,0.0,0.0,0.0004520786751527,287.32037353515625,294.1499938964844,288.9442749023437,288.45281982421875,291.4066162109375,288.8525085449219,286.5342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643425000831,1.694290818754495e-09,0.0009643408120609,-0.0034899581223726,0.0,0.0,0.0,-0.0056527606211602,60.0,3.1530377864837646,-0.0,-6.340432889828662e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45831298828125,0.0,0.0,9.01495513971895e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552307128906,0.0,0.0,9.49319510255009e-05,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710998535156,0.0,0.0,7.011642446741462e-05,298.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544372558594,0.0,0.0,9.493187098996714e-05,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508972167969,0.0,0.0,0.0004503137606661,287.24383544921875,294.1499938964844,288.9700012207031,288.4605712890625,291.34033203125,288.8265686035156,286.5357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012039053253829,1.4977771245483495e-09,0.0012039038119837,-0.0027337674982845,0.0,0.0,0.0,-0.0067679854109883,60.0,3.0676016807556152,-0.0,-6.291020326898433e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511413574219,0.0,0.0,9.015358227770776e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44805908203125,0.0,0.0,9.493620018474758e-05,298.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.463623046875,0.0,0.0,7.011956040514633e-05,298.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473571777344,0.0,0.0,9.49361128732562e-05,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0004503339005168,287.233154296875,294.1499938964844,288.9730224609375,288.46148681640625,291.3320007324219,288.822998046875,286.5359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011627107160165,1.461496479393531e-09,0.0011627093190327,-0.0026795803569257,0.0,0.0,0.0,-0.0065444866195321,60.0,3.010138273239136,-0.0,-6.29158236620242e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410705566406,0.0,0.0,9.020352445077152e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380187988281,0.0,0.0,9.49887908063829e-05,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533996582031,0.0,0.0,7.015839946689084e-05,298.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,9.498870349489152e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337158203125,0.0,0.0,0.0004505833785515,287.22247314453125,294.1499938964844,289.00201416015625,288.47039794921875,291.28924560546875,288.8184509277344,286.5386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009536708821542,1.3137545495922611e-09,0.000953669543378,-0.0025002059992402,0.0,0.0,0.0,-0.0054268282838165,60.0,3.15620493888855,-0.0,-6.298549237726547e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410705566406,0.0,0.0,9.020352445077152e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380187988281,0.0,0.0,9.49887908063829e-05,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533996582031,0.0,0.0,7.015839946689084e-05,298.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,9.498870349489152e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337158203125,0.0,0.0,0.0004505833785515,287.22247314453125,294.1499938964844,289.00201416015625,288.47039794921875,291.28924560546875,288.8184509277344,286.5386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009536708821542,1.3137545495922611e-09,0.000953669543378,-0.0025002059992402,0.0,0.0,0.0,-0.0054268282838165,60.0,3.15620493888855,-0.0,-6.298549237726547e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,9.024320752359928e-05,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,9.503056935500354e-05,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498291015625,0.0,0.0,7.018926407909021e-05,298.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,9.503048931946978e-05,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301452636719,0.0,0.0,0.0004507816338445,287.2208251953125,294.1499938964844,289.0309143066406,288.4794311523437,291.2539978027344,288.8240051269531,286.5411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007953628664836,1.2041545538465923e-09,0.0007953617023304,-0.002370374975726,0.0,0.0,0.0,-0.00458146026358,60.0,2.9482550621032715,-0.0,-6.30408578672359e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,9.024320752359928e-05,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,9.503056935500354e-05,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498291015625,0.0,0.0,7.018926407909021e-05,298.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,9.503048931946978e-05,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301452636719,0.0,0.0,0.0004507816338445,287.2208251953125,294.1499938964844,289.0309143066406,288.4794311523437,291.2539978027344,288.8240051269531,286.5411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007953628664836,1.2041545538465923e-09,0.0007953617023304,-0.002370374975726,0.0,0.0,0.0,-0.00458146026358,60.0,2.9482550621032715,-0.0,-6.30408578672359e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,9.014145325636493e-05,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104309082031,0.0,0.0,9.492342360317708e-05,298.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,7.011012348812073e-05,298.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40997314453125,0.0,0.0,9.492334356764331e-05,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061889648437,0.0,0.0,0.0004502733354456,287.1871337890625,294.1499938964844,289.0452575683594,288.48394775390625,291.2343444824219,288.8266906738281,286.5423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009563223575241,1.2396735860065178e-09,0.0009563211351633,-0.0023027961142361,0.0,0.0,0.0,-0.0054066157899796,60.0,3.0822126865386963,-0.0,-6.28987635309386e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,9.009443601826206e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,9.487391071161257e-05,298.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,7.007355452515185e-05,298.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40704345703125,0.0,0.0,9.48738306760788e-05,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,0.0004500385257415,287.1843566894531,294.1499938964844,289.0594177246094,288.4884338378906,291.2210998535156,288.8295593261719,286.54351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599324548617,1.1851978287680254e-09,0.0009599312907084,-0.002155969152227,0.0,0.0,0.0,-0.0054000983946025,60.0,2.794034719467163,-0.0,-6.283314490929115e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40533447265625,0.0,0.0,9.002456499729306e-05,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023132324219,0.0,0.0,9.480032895226032e-05,298.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,7.001921039773151e-05,298.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,9.480024891672656e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39813232421875,0.0,0.0,0.0004496895126067,287.17828369140625,294.1499938964844,289.087158203125,288.4972229003906,291.1904296875,288.83367919921875,286.5458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006998821627348,8.383795879751688e-10,0.0006998813478276,-0.0015042313607409,0.0,0.0,0.0,-0.0039359172806143,60.0,2.7210490703582764,-0.0,-6.273567265679958e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40533447265625,0.0,0.0,9.002456499729306e-05,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023132324219,0.0,0.0,9.480032895226032e-05,298.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,7.001921039773151e-05,298.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,9.480024891672656e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39813232421875,0.0,0.0,0.0004496895126067,287.17828369140625,294.1499938964844,289.087158203125,288.4972229003906,291.1904296875,288.83367919921875,286.5458679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006998821627348,8.383795879751688e-10,0.0006998813478276,-0.0015042313607409,0.0,0.0,0.0,-0.0039359172806143,60.0,2.7210490703582764,-0.0,-6.273567265679958e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,3.75823765352834e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,3.957610533689149e-05,298.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,2.923077954619657e-05,298.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,3.9576072595082223e-05,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,0.0001877309987321,287.21246337890625,294.1499938964844,289.1138610839844,288.50567626953125,291.1639099121094,288.8354187011719,286.5480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004005255177617,5.009392345378672e-10,0.0004005250229965,-0.0009164526127278,0.0,0.0,0.0,-0.0022560385987162,60.0,1.986509799957276,-0.0,-1.093353851899792e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,3.75823765352834e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,3.957610533689149e-05,298.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,2.923077954619657e-05,298.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,3.9576072595082223e-05,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,0.0001877309987321,287.21246337890625,294.1499938964844,289.1138610839844,288.50567626953125,291.1639099121094,288.8354187011719,286.5480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004005255177617,5.009392345378672e-10,0.0004005250229965,-0.0009164526127278,0.0,0.0,0.0,-0.0022560385987162,60.0,1.986509799957276,-0.0,-1.093353851899792e-08,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,3.053065302083269e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367370605469,0.0,0.0,3.215029209968634e-05,298.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,2.374609721300658e-05,298.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,3.215026299585588e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,0.0001525063125882,287.2201232910156,294.1499938964844,289.13916015625,288.5136108398437,291.1464538574219,288.8381652832031,286.5503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001994207850657,2.807928056736131e-10,0.0001994205085793,-0.0005387886776588,0.0,0.0,0.0,-0.0011425187112763,60.0,1.626108169555664,-0.0,-7.215466446552908e-09,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,3.053065302083269e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367370605469,0.0,0.0,3.215029209968634e-05,298.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,2.374609721300658e-05,298.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,3.215026299585588e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,0.0001525063125882,287.2201232910156,294.1499938964844,289.13916015625,288.5136108398437,291.1464538574219,288.8381652832031,286.5503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001994207850657,2.807928056736131e-10,0.0001994205085793,-0.0005387886776588,0.0,0.0,0.0,-0.0011425187112763,60.0,1.626108169555664,-0.0,-7.215466446552908e-09,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,1.378738943458302e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,1.4518805073748808e-05,298.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,1.072354098141659e-05,298.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,1.4518792340822984e-05,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,6.887058407301083e-05,287.2116394042969,294.1499938964844,289.1627197265625,288.5209045410156,291.1337585449219,288.83697509765625,286.5527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001470090792281,1.8384667399562447e-10,0.0001470089046051,-0.0003363271825946,0.0,0.0,0.0,-0.0008280450711026,60.0,1.0870144367218018,-0.0,-1.471486710258318e-09,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,1.378738943458302e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,1.4518805073748808e-05,298.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,1.072354098141659e-05,298.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,1.4518792340822984e-05,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,6.887058407301083e-05,287.2116394042969,294.1499938964844,289.1627197265625,288.5209045410156,291.1337585449219,288.83697509765625,286.5527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001470090792281,1.8384667399562447e-10,0.0001470089046051,-0.0003363271825946,0.0,0.0,0.0,-0.0008280450711026,60.0,1.0870144367218018,-0.0,-1.471486710258318e-09,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346618652344,0.0,0.0,1.1287405868642963e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,1.1886198080901522e-05,298.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,8.779105883149896e-06,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,1.1886188076459804e-05,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,5.638270158669911e-05,287.2123413085937,294.1499938964844,289.1737365722656,288.5242614746094,291.13299560546875,288.8385925292969,286.5538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001202724233735,1.5043034873318814e-10,0.0001202722778543,-0.0002752116997726,0.0,0.0,0.0,-0.0006774601060897,60.0,0.9415533542633056,-0.0,-9.86235204614161e-10,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349670410156,0.0,0.0,9.573864190315362e-06,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320678710937,0.0,0.0,1.008175422612112e-05,298.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44775390625,0.0,0.0,7.4463496275711805e-06,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311218261719,0.0,0.0,1.0081745131174102e-05,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,4.782323958352208e-05,287.2127990722656,294.1499938964844,289.1842346191406,288.52740478515625,291.1325378417969,288.8395690917969,286.5549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001020166600937,1.2759628076342009e-10,0.0001020165291265,-0.0002334363671252,0.0,0.0,0.0,-0.000574630103074,60.0,0.8445982933044434,-0.0,-7.095234955123431e-10,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,6.432343980122823e-06,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,6.773576842533657e-06,298.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480285644531,0.0,0.0,5.0029411795549095e-06,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,6.773571385565447e-06,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,3.2130759791471064e-05,287.2132263183594,294.1499938964844,289.203369140625,288.532958984375,291.13201904296875,288.8408203125,286.5570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-6.853962258901447e-05,8.572569043518996e-11,6.85395352775231e-05,-0.0001568347797729,0.0,0.0,0.0,-0.0003860639990307,60.0,0.6755859851837158,-0.0,-3.2028066310196834e-10,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,6.432343980122823e-06,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43231201171875,0.0,0.0,6.773576842533657e-06,298.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480285644531,0.0,0.0,5.0029411795549095e-06,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,6.773571385565447e-06,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,3.2130759791471064e-05,287.2132263183594,294.1499938964844,289.203369140625,288.532958984375,291.13201904296875,288.8408203125,286.5570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-6.853962258901447e-05,8.572569043518996e-11,6.85395352775231e-05,-0.0001568347797729,0.0,0.0,0.0,-0.0003860639990307,60.0,0.6755859851837158,-0.0,-3.2028066310196834e-10,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,3.737879069376504e-06,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,3.936172106477898e-06,298.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481506347656,0.0,0.0,2.9072434699628502e-06,298.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,3.936168923246441e-06,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283142089844,0.0,0.0,1.86714041774394e-05,287.21343994140625,294.1499938964844,289.2198181152344,288.53741455078125,291.1318359375,288.8412780761719,286.5591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-3.982914131483994e-05,4.9816064467966825e-11,3.9829090383136645e-05,-9.113825217355044e-05,0.0,0.0,0.0,-0.0002243460476165,60.0,0.5470805764198303,-0.0,-1.0815403433950266e-10,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,3.737879069376504e-06,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,3.936172106477898e-06,298.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481506347656,0.0,0.0,2.9072434699628502e-06,298.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,3.936168923246441e-06,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283142089844,0.0,0.0,1.86714041774394e-05,287.21343994140625,294.1499938964844,289.2198181152344,288.53741455078125,291.1318359375,288.8412780761719,286.5591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-3.982914131483994e-05,4.9816064467966825e-11,3.9829090383136645e-05,-9.113825217355044e-05,0.0,0.0,0.0,-0.0002243460476165,60.0,0.5470805764198303,-0.0,-1.0815403433950266e-10,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,1.7860608068076544e-06,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,1.8808106005963048e-06,298.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,1.389160388498567e-06,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,1.8808090089805767e-06,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,8.921707376430277e-06,287.2135009765625,294.1499938964844,289.23321533203125,288.5406494140625,291.1318054199219,288.8414001464844,286.56109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.903171141748317e-05,2.3803747167816525e-11,1.903168777062092e-05,-4.3548767280299217e-05,0.0,0.0,0.0,-0.0001072000886779,60.0,0.4464135766029358,-0.0,-2.4693616942905727e-11,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,1.7860608068076544e-06,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,1.8808106005963048e-06,298.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,1.389160388498567e-06,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,1.8808090089805767e-06,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,8.921707376430277e-06,287.2135009765625,294.1499938964844,289.23321533203125,288.5406494140625,291.1318054199219,288.8414001464844,286.56109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.903171141748317e-05,2.3803747167816525e-11,1.903168777062092e-05,-4.3548767280299217e-05,0.0,0.0,0.0,-0.0001072000886779,60.0,0.4464135766029358,-0.0,-2.4693616942905727e-11,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,8.302122296299785e-07,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,8.742546242501703e-07,298.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,6.457215704358532e-07,298.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,8.742538852857251e-07,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,4.147065283177653e-06,287.2135009765625,294.1499938964844,289.2432556152344,288.54248046875,291.1318054199219,288.8414306640625,286.5629577636719,0.0,0.0,0.0,0.0,1.0,1.0,-8.846589480526745e-06,1.1064794913639986e-11,8.846578566590324e-06,-2.024288733082357e-05,0.0,0.0,0.0,-4.983025428373367e-05,60.0,0.3798412382602691,-0.0,-5.335443024889752e-12,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,8.302122296299785e-07,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,8.742546242501703e-07,298.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,6.457215704358532e-07,298.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,8.742538852857251e-07,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,4.147065283177653e-06,287.2135009765625,294.1499938964844,289.2432556152344,288.54248046875,291.1318054199219,288.8414306640625,286.5629577636719,0.0,0.0,0.0,0.0,1.0,1.0,-8.846589480526745e-06,1.1064794913639986e-11,8.846578566590324e-06,-2.024288733082357e-05,0.0,0.0,0.0,-4.983025428373367e-05,60.0,0.3798412382602691,-0.0,-5.335443024889752e-12,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,2.909890213231847e-07,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,3.064258748963767e-07,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,2.263251275280709e-07,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,3.0642561910099175e-07,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,1.453544541618612e-06,287.2135009765625,294.1499938964844,289.2469177246094,288.5428466796875,291.1318054199219,288.8414306640625,286.5639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.10091218125308e-06,3.8784149503090496e-12,3.100908315900597e-06,-7.0954274633550085e-06,0.0,0.0,0.0,-1.746650377754122e-05,60.0,0.3445349931716919,-0.0,-6.554589228151275e-13,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
