time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18158160,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,1.8869813800392881e-07,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,1.987085056498472e-07,298.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,1.4676543003133705e-07,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,1.9870833511959066e-07,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,9.425824600839404e-07,287.2135009765625,294.1499938964844,289.2496337890625,288.54278564453125,291.1318054199219,288.8414306640625,286.5647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-2.0130139546381542e-06,2.517196086987417e-12,2.0130114535277244e-06,-4.604711193678668e-06,0.0,0.0,0.0,-1.1338372132740917e-05,60.0,0.3229851722717285,-0.0,-2.756306196737696e-13,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,2.0684495893874555e-08,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,2.1781799475206763e-08,298.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,1.6087964738176197e-08,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,2.1781781711638363e-08,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,1.0332291822123808e-07,287.2135009765625,294.1499938964844,289.2519836425781,288.5414123535156,291.1318054199219,288.8414306640625,286.5665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.204586166953959e-07,2.7572548736386204e-13,2.2045834668915642e-07,-5.044255431130296e-07,0.0,0.0,0.0,-1.241773134097457e-06,60.0,0.2841681838035583,-0.0,-3.3119371520051776e-15,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,2.0684495893874555e-08,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,2.1781799475206763e-08,298.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,1.6087964738176197e-08,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,2.1781781711638363e-08,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,1.0332291822123808e-07,287.2135009765625,294.1499938964844,289.2519836425781,288.5414123535156,291.1318054199219,288.8414306640625,286.5665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.204586166953959e-07,2.7572548736386204e-13,2.2045834668915642e-07,-5.044255431130296e-07,0.0,0.0,0.0,-1.241773134097457e-06,60.0,0.2841681838035583,-0.0,-3.3119371520051776e-15,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,6.002799146642701e-09,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,6.321245304974353e-09,298.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,4.668850639433231e-09,298.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,6.321239975903836e-09,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,2.998510240104224e-08,287.2135009765625,294.1499938964844,289.25,288.5382080078125,291.1318054199219,288.8414306640625,286.5682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-6.45375095587042e-08,8.058318416844999e-14,6.453743139900325e-08,-1.4730034081367196e-07,0.0,0.0,0.0,-3.634340828284621e-07,60.0,0.2577182650566101,-0.0,-2.789329787889654e-16,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,6.002799146642701e-09,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,6.321245304974353e-09,298.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,4.668850639433231e-09,298.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,6.321239975903836e-09,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,2.998510240104224e-08,287.2135009765625,294.1499938964844,289.25,288.5382080078125,291.1318054199219,288.8414306640625,286.5682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-6.45375095587042e-08,8.058318416844999e-14,6.453743139900325e-08,-1.4730034081367196e-07,0.0,0.0,0.0,-3.634340828284621e-07,60.0,0.2577182650566101,-0.0,-2.789329787889654e-16,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,2.073847760186709e-09,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,2.183864422633519e-09,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,1.612995070843226e-09,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,2.1838626462766797e-09,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,1.0359256563674536e-08,287.2135009765625,294.1499938964844,289.244384765625,288.53271484375,291.1318054199219,288.8414306640625,286.5697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-2.247005603805973e-08,2.8019605949683446e-14,2.2470027616350308e-08,-5.1174456672242754e-08,0.0,0.0,0.0,-1.265143509954214e-07,60.0,0.2371706366539001,-0.0,-3.3292467864430214e-17,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,2.073847760186709e-09,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,2.183864422633519e-09,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,1.612995070843226e-09,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,2.1838626462766797e-09,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,1.0359256563674536e-08,287.2135009765625,294.1499938964844,289.244384765625,288.53271484375,291.1318054199219,288.8414306640625,286.5697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-2.247005603805973e-08,2.8019605949683446e-14,2.2470027616350308e-08,-5.1174456672242754e-08,0.0,0.0,0.0,-1.265143509954214e-07,60.0,0.2371706366539001,-0.0,-3.3292467864430214e-17,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,6.805372376739172e-10,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,7.16639469988678e-10,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,5.293075422407867e-10,298.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,7.166388593660145e-10,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,3.399410752891185e-09,287.2135009765625,294.1499938964844,289.2362060546875,288.5246887207031,291.1318054199219,288.8414306640625,286.5712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-7.376034893979977e-09,9.201862701175602e-15,7.376025568106571e-09,-1.679615735383777e-08,0.0,0.0,0.0,-4.1531166061759e-08,60.0,0.2190641164779663,-0.0,-3.5850570230864755e-18,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,6.805372376739172e-10,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,7.16639469988678e-10,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,5.293075422407867e-10,298.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,7.166388593660145e-10,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283447265625,0.0,0.0,3.399410752891185e-09,287.2135009765625,294.1499938964844,289.2362060546875,288.5246887207031,291.1318054199219,288.8414306640625,286.5712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-7.376034893979977e-09,9.201862701175602e-15,7.376025568106571e-09,-1.679615735383777e-08,0.0,0.0,0.0,-4.1531166061759e-08,60.0,0.2190641164779663,-0.0,-3.5850570230864755e-18,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,3.9629782788708207e-10,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320678710937,0.0,0.0,4.1732126088156463e-10,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477844238281,0.0,0.0,3.082320787495263e-10,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311218261719,0.0,0.0,4.1732090005908157e-10,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,1.979581609745651e-09,287.2128601074219,294.1499938964844,289.231201171875,288.5198059082031,291.1319274902344,288.8412170410156,286.57196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.294187228026658e-09,5.360728374604381e-15,4.2941818989561414e-09,-9.779590470770929e-09,0.0,0.0,0.0,-2.4185283109545708e-08,60.0,0.2105874419212341,-0.0,-1.215725751037814e-18,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,2.2718688041933888e-10,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43182373046875,0.0,0.0,2.392390452410353e-10,298.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,1.7670115370904682e-10,298.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,2.3923885095200603e-10,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,1.134840887928589e-09,287.2124938964844,294.1499938964844,289.22564697265625,288.51434326171875,291.1319885253906,288.84112548828125,286.5726623535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.469743520805423e-09,3.052223721366327e-15,2.469740412180954e-09,-5.619501752818223e-09,0.0,0.0,0.0,-1.3897079043090343e-08,60.0,0.2027586102485656,-0.0,-3.9953854977137523e-19,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345092773437,0.0,0.0,6.703036042887689e-11,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,7.058629375444879e-11,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472961425781,0.0,0.0,5.2134799949365984e-11,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306640625,0.0,0.0,7.058623824329757e-11,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,3.3482916439453447e-10,287.212158203125,294.1499938964844,289.212890625,288.5018615722656,291.1320495605469,288.84100341796875,286.5740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-7.282737746194812e-10,9.475920634776204e-16,7.28272775418759e-10,-1.6587312634541711e-09,0.0,0.0,0.0,-4.118192009627819e-09,60.0,0.1881765723228454,-0.0,-3.4780463216017155e-20,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345092773437,0.0,0.0,6.703036042887689e-11,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,7.058629375444879e-11,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472961425781,0.0,0.0,5.2134799949365984e-11,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306640625,0.0,0.0,7.058623824329757e-11,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,3.3482916439453447e-10,287.212158203125,294.1499938964844,289.212890625,288.5018615722656,291.1320495605469,288.84100341796875,286.5740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-7.282737746194812e-10,9.475920634776204e-16,7.28272775418759e-10,-1.6587312634541711e-09,0.0,0.0,0.0,-4.118192009627819e-09,60.0,0.1881765723228454,-0.0,-3.4780463216017155e-20,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,2.200233224780579e-11,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,2.316954614278721e-11,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472045898437,0.0,0.0,1.7112949945996547e-11,298.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306030273437,0.0,0.0,2.3169527060828976e-11,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,1.0990575810554404e-10,287.2120361328125,294.1499938964844,289.1981506347656,288.4874267578125,291.132080078125,288.8409729003906,286.5752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-2.3357890621689137e-10,3.006182398485372e-16,2.335786009055596e-10,-5.370835443052613e-10,0.0,0.0,0.0,-1.3242242857813835e-09,60.0,0.1753504872322082,-0.0,-3.747396766226225e-21,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,2.200233224780579e-11,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,2.316954614278721e-11,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472045898437,0.0,0.0,1.7112949945996547e-11,298.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306030273437,0.0,0.0,2.3169527060828976e-11,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,1.0990575810554404e-10,287.2120361328125,294.1499938964844,289.1981506347656,288.4874267578125,291.132080078125,288.8409729003906,286.5752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-2.3357890621689137e-10,3.006182398485372e-16,2.335786009055596e-10,-5.370835443052613e-10,0.0,0.0,0.0,-1.3242242857813835e-09,60.0,0.1753504872322082,-0.0,-3.747396766226225e-21,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,8.954437885622113e-12,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314880371094,0.0,0.0,9.42946675602796e-12,298.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,6.964572581841244e-12,298.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,9.429458949772318e-12,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,4.4729088488626445e-11,287.21197509765625,294.1499938964844,289.181640625,288.4712219238281,291.132080078125,288.8409423828125,286.57647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-9.578690618461394e-11,1.26876310780503e-16,9.578678128452367e-11,-2.1810532546684406e-10,0.0,0.0,0.0,-5.384208634495731e-10,60.0,0.1637101769447326,-0.0,-6.206815662441545e-22,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,8.954437885622113e-12,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314880371094,0.0,0.0,9.42946675602796e-12,298.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,6.964572581841244e-12,298.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,9.429458949772318e-12,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,4.4729088488626445e-11,287.21197509765625,294.1499938964844,289.181640625,288.4712219238281,291.132080078125,288.8409423828125,286.57647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-9.578690618461394e-11,1.26876310780503e-16,9.578678128452367e-11,-2.1810532546684406e-10,0.0,0.0,0.0,-5.384208634495731e-10,60.0,0.1637101769447326,-0.0,-6.206815662441545e-22,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,3.0700927911020415e-12,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314880371094,0.0,0.0,3.2329601235697725e-12,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,2.3878535867355444e-12,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,3.232957304644124e-12,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.5335687580941837e-11,287.21197509765625,294.1499938964844,289.1634826660156,288.4534606933594,291.132080078125,288.8409423828125,286.57763671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.333487305634541e-11,1.6653882044158773e-17,3.333485917855761e-11,-7.534385615404203e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,0.1530660539865493,-0.0,-7.296175143477862e-23,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,3.0700927911020415e-12,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314880371094,0.0,0.0,3.2329601235697725e-12,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,2.3878535867355444e-12,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,3.232957304644124e-12,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.5335687580941837e-11,287.21197509765625,294.1499938964844,289.1634826660156,288.4534606933594,291.132080078125,288.8409423828125,286.57763671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.333487305634541e-11,1.6653882044158773e-17,3.333485917855761e-11,-7.534385615404203e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,0.1530660539865493,-0.0,-7.296175143477862e-23,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,2.0467286719616506e-12,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314880371094,0.0,0.0,2.155306749046515e-12,298.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,1.5919022827368125e-12,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,2.1553047974826045e-12,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.0223791431507312e-11,287.21197509765625,294.1499938964844,289.1539001464844,288.4440612792969,291.132080078125,288.8409423828125,286.5781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.762446785735783e-11,3.0387171325127566e-17,1.7624438367058737e-11,-4.2596034338648885e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,0.148167222738266,-0.0,-3.242744648454322e-23,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,1.0233643359808253e-12,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,1.0776533745232577e-12,298.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,7.959511413684066e-13,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,1.0776523987413025e-12,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,5.111895715753656e-12,287.21197509765625,294.1499938964844,289.1439514160156,288.434326171875,291.132080078125,288.8409423828125,286.57867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5191589305962868e-11,-6.911542763362856e-18,1.5191596244856775e-11,-3.153317884585505e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.1434389054775238,-0.0,-8.106861621135805e-24,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,2.5584108399520653e-13,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,2.694133436308144e-13,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,1.9898778534210162e-13,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,2.694130996853256e-13,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.277973928938414e-12,287.21197509765625,294.1499938964844,289.1231994628906,288.4139709472656,291.132080078125,288.8409423828125,286.5797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.6808811167420306e-12,1.3378025961225233e-17,4.680867672635092e-12,-1.0822271898081048e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.1343289166688919,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,2.5584108399520653e-13,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,2.694133436308144e-13,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,1.9898778534210162e-13,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,2.694130996853256e-13,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.277973928938414e-12,287.21197509765625,294.1499938964844,289.1231994628906,288.4139709472656,291.132080078125,288.8409423828125,286.5797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.6808811167420306e-12,1.3378025961225233e-17,4.680867672635092e-12,-1.0822271898081048e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.1343289166688919,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,2.5584108399520653e-13,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,2.694133436308144e-13,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,1.9898778534210162e-13,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,2.694130996853256e-13,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.277973928938414e-12,287.21197509765625,294.1499938964844,289.1014099121094,288.39263916015625,291.132080078125,288.8409423828125,286.5806579589844,0.0,0.0,0.0,0.0,1.0,1.0,5.744739536503451e-13,7.440148811502112e-18,-5.744813804352267e-13,-4.668337114446808e-13,0.0,0.0,0.0,0.0,60.0,0.1259584575891494,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,2.5584108399520653e-13,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,2.694133436308144e-13,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,1.9898778534210162e-13,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,2.694130996853256e-13,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.277973928938414e-12,287.21197509765625,294.1499938964844,289.1014099121094,288.39263916015625,291.132080078125,288.8409423828125,286.5806579589844,0.0,0.0,0.0,0.0,1.0,1.0,5.744739536503451e-13,7.440148811502112e-18,-5.744813804352267e-13,-4.668337114446808e-13,0.0,0.0,0.0,0.0,60.0,0.1259584575891494,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.0,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0,298.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,0.0,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.21197509765625,294.1499938964844,289.0788269042969,288.3705139160156,291.132080078125,288.8409423828125,286.58154296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1366894798618974e-12,9.481470090244149e-18,2.1366799388827795e-12,-3.122337891708904e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1182401627302169,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.0,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0,298.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,0.0,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.21197509765625,294.1499938964844,289.0788269042969,288.3705139160156,291.132080078125,288.8409423828125,286.58154296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1366894798618974e-12,9.481470090244149e-18,2.1366799388827795e-12,-3.122337891708904e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1182401627302169,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,2.5584108399520653e-13,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,2.694133436308144e-13,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,1.9898778534210162e-13,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,2.694130996853256e-13,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.277973928938414e-12,287.21197509765625,294.1499938964844,289.0555725097656,288.3477478027344,291.132080078125,288.8409423828125,286.5823974609375,0.0,0.0,0.0,0.0,1.0,1.0,5.744739536503451e-13,7.440150465863337e-18,-5.744813804352267e-13,-4.668337114446808e-13,0.0,0.0,0.0,0.0,60.0,0.1110949292778968,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,2.5584108399520653e-13,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,2.694133436308144e-13,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,1.9898778534210162e-13,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,2.694130996853256e-13,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.277973928938414e-12,287.21197509765625,294.1499938964844,289.0555725097656,288.3477478027344,291.132080078125,288.8409423828125,286.5823974609375,0.0,0.0,0.0,0.0,1.0,1.0,5.744739536503451e-13,7.440150465863337e-18,-5.744813804352267e-13,-4.668337114446808e-13,0.0,0.0,0.0,0.0,60.0,0.1110949292778968,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,2.5584108399520653e-13,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,2.694133436308144e-13,298.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,1.9898778534210162e-13,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,2.694130996853256e-13,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.277973928938414e-12,287.21197509765625,294.1499938964844,289.0437927246094,288.336181640625,291.132080078125,288.8409423828125,286.5827941894531,0.0,0.0,0.0,0.0,1.0,1.0,5.744739536503451e-13,7.44015129304395e-18,-5.744813804352267e-13,-4.668337114446808e-13,0.0,0.0,0.0,0.0,60.0,0.1077979728579521,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,2.5584108399520653e-13,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,2.694133436308144e-13,298.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,1.9898778534210162e-13,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,2.694130996853256e-13,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.277973928938414e-12,287.21197509765625,294.1499938964844,289.0318908691406,288.3245544433594,291.132080078125,288.8409423828125,286.5831604003906,0.0,0.0,0.0,0.0,1.0,1.0,5.744739536503451e-13,7.44015129304395e-18,-5.744813804352267e-13,-4.668337114446808e-13,0.0,0.0,0.0,0.0,60.0,0.1046216562390327,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,2.5584108399520653e-13,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,2.694133436308144e-13,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,1.9898778534210162e-13,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,2.694130996853256e-13,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.277973928938414e-12,287.21197509765625,294.1499938964844,289.00799560546875,288.3011169433594,291.132080078125,288.8409423828125,286.5838928222656,0.0,0.0,0.0,0.0,1.0,1.0,5.744739536503451e-13,7.440152120224562e-18,-5.744813804352267e-13,-4.668337114446808e-13,0.0,0.0,0.0,0.0,60.0,0.0985157117247581,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,2.5584108399520653e-13,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,2.694133436308144e-13,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,1.9898778534210162e-13,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,2.694130996853256e-13,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.277973928938414e-12,287.21197509765625,294.1499938964844,289.00799560546875,288.3011169433594,291.132080078125,288.8409423828125,286.5838928222656,0.0,0.0,0.0,0.0,1.0,1.0,5.744739536503451e-13,7.440152120224562e-18,-5.744813804352267e-13,-4.668337114446808e-13,0.0,0.0,0.0,0.0,60.0,0.0985157117247581,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,2.5584108399520653e-13,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,2.694133436308144e-13,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,1.9898778534210162e-13,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,2.694130996853256e-13,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.277973928938414e-12,287.21197509765625,294.1499938964844,288.9840087890625,288.2776184082031,291.132080078125,288.8409423828125,286.5845947265625,0.0,0.0,0.0,0.0,1.0,1.0,5.744739536503451e-13,7.440152947405175e-18,-5.744813804352267e-13,-4.668337114446808e-13,0.0,0.0,0.0,0.0,60.0,0.0929487347602844,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,2.5584108399520653e-13,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,2.694133436308144e-13,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,1.9898778534210162e-13,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,2.694130996853256e-13,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.277973928938414e-12,287.21197509765625,294.1499938964844,288.9840087890625,288.2776184082031,291.132080078125,288.8409423828125,286.5845947265625,0.0,0.0,0.0,0.0,1.0,1.0,5.744739536503451e-13,7.440152947405175e-18,-5.744813804352267e-13,-4.668337114446808e-13,0.0,0.0,0.0,0.0,60.0,0.0929487347602844,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.0,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,0.0,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.21197509765625,294.1499938964844,288.9601745605469,288.2542724609375,291.132080078125,288.8409423828125,286.5852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-2.1366894798618974e-12,9.481473398966601e-18,2.1366799388827795e-12,-3.122337891708904e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0876945033669471,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.0,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,0.0,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.21197509765625,294.1499938964844,288.9601745605469,288.2542724609375,291.132080078125,288.8409423828125,286.5852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-2.1366894798618974e-12,9.481473398966601e-18,2.1366799388827795e-12,-3.122337891708904e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0876945033669471,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.0,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,0.0,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.21197509765625,294.1499938964844,288.9366760253906,288.23126220703125,291.132080078125,288.8409423828125,286.58575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1366894798618974e-12,9.48147670768905e-18,2.1366799388827795e-12,-3.122337891708904e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0835166946053505,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.0,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,0.0,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.21197509765625,294.1499938964844,288.9366760253906,288.23126220703125,291.132080078125,288.8409423828125,286.58575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1366894798618974e-12,9.48147670768905e-18,2.1366799388827795e-12,-3.122337891708904e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0835166946053505,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
