time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18160500,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,2.5584108399520653e-13,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,2.694133436308144e-13,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,1.9898778534210162e-13,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,2.694130996853256e-13,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.277973928938414e-12,287.21197509765625,294.1499938964844,288.9251403808594,288.2199401855469,291.132080078125,288.8409423828125,286.5860595703125,0.0,0.0,0.0,0.0,1.0,1.0,5.744739536503451e-13,7.44015791048885e-18,-5.744813804352267e-13,-4.668337114446808e-13,0.0,0.0,0.0,0.0,60.0,0.0810196250677108,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.0,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,0.0,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.21197509765625,294.1499938964844,288.9137268066406,288.208740234375,291.132080078125,288.8409423828125,286.5863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-2.1366894798618974e-12,9.481477534869662e-18,2.1366799388827795e-12,-3.122337891708904e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0786123722791671,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.0,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,0.0,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.21197509765625,294.1499938964844,288.8914794921875,288.1869506835937,291.132080078125,288.8409423828125,286.5869445800781,0.0,0.0,0.0,0.0,1.0,1.0,5.188167603864535e-13,6.8217452768350184e-18,-5.18823536650032e-13,1.2146428611178872e-12,0.0,0.0,0.0,0.0,60.0,0.0739385932683944,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.0,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,0.0,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.21197509765625,294.1499938964844,288.8914794921875,288.1869506835937,291.132080078125,288.8409423828125,286.5869445800781,0.0,0.0,0.0,0.0,1.0,1.0,5.188167603864535e-13,6.8217452768350184e-18,-5.18823536650032e-13,1.2146428611178872e-12,0.0,0.0,0.0,0.0,60.0,0.0739385932683944,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.0,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0,298.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,0.0,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.21197509765625,294.1499938964844,288.8701477050781,288.16607666015625,291.132080078125,288.8409423828125,286.5874938964844,0.0,0.0,0.0,0.0,1.0,1.0,5.188167603864535e-13,6.821746104015633e-18,-5.18823536650032e-13,1.2146428611178872e-12,0.0,0.0,0.0,0.0,60.0,0.0695640444755554,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.0,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0,298.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,0.0,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.21197509765625,294.1499938964844,288.8701477050781,288.16607666015625,291.132080078125,288.8409423828125,286.5874938964844,0.0,0.0,0.0,0.0,1.0,1.0,5.188167603864535e-13,6.821746104015633e-18,-5.18823536650032e-13,1.2146428611178872e-12,0.0,0.0,0.0,0.0,60.0,0.0695640444755554,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,5.11682167990413e-13,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,5.388266872616287e-13,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,3.9797557068420313e-13,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,5.388261993706511e-13,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,2.555947857876828e-12,287.21197509765625,294.1499938964844,288.8499450683594,288.1462707519531,291.132080078125,288.8409423828125,286.5880126953125,0.0,0.0,0.0,0.0,1.0,1.0,3.2856371703221528e-12,5.398839526878957e-18,-3.285642591333016e-12,2.188670251979108e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0654419809579849,-0.0,-2.0267154052839512e-24,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,5.11682167990413e-13,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,5.388266872616287e-13,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,3.9797557068420313e-13,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,5.388261993706511e-13,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,2.555947857876828e-12,287.21197509765625,294.1499938964844,288.8499450683594,288.1462707519531,291.132080078125,288.8409423828125,286.5880126953125,0.0,0.0,0.0,0.0,1.0,1.0,3.2856371703221528e-12,5.398839526878957e-18,-3.285642591333016e-12,2.188670251979108e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0654419809579849,-0.0,-2.0267154052839512e-24,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,-2.5584108399520653e-13,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,-2.694133436308144e-13,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,-1.9898778534210162e-13,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,-2.694130996853256e-13,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,-1.277973928938414e-12,287.21197509765625,294.1499938964844,288.8310241699219,288.12774658203125,291.132080078125,288.8409423828125,286.5885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.192346564705572e-12,8.863067382757668e-18,2.1923376742477574e-12,-1.440861210726119e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0615680813789367,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,-2.5584108399520653e-13,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,-2.694133436308144e-13,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,-1.9898778534210162e-13,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,-2.694130996853256e-13,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,-1.277973928938414e-12,287.21197509765625,294.1499938964844,288.8310241699219,288.12774658203125,291.132080078125,288.8409423828125,286.5885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.192346564705572e-12,8.863067382757668e-18,2.1923376742477574e-12,-1.440861210726119e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0615680813789367,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,5.11682167990413e-13,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,5.388266872616287e-13,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,3.9797557068420313e-13,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,5.388261993706511e-13,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,2.555947857876828e-12,287.21197509765625,294.1499938964844,288.8221435546875,288.1190185546875,291.132080078125,288.8409423828125,286.5887145996094,0.0,0.0,0.0,0.0,1.0,1.0,3.2856371703221528e-12,5.398840767649876e-18,-3.285642591333016e-12,2.188670251979108e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0597338415682315,-0.0,-2.0267154052839512e-24,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.0,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,0.0,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.21197509765625,294.1499938964844,288.8136291503906,288.1106872558594,291.132080078125,288.8409423828125,286.5889587402344,0.0,0.0,0.0,0.0,1.0,1.0,5.188167603864535e-13,6.821748171967162e-18,-5.18823536650032e-13,1.2146428611178872e-12,0.0,0.0,0.0,0.0,60.0,0.0579542480409145,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.0,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,0.0,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.21197509765625,294.1499938964844,288.79791259765625,288.0953063964844,291.132080078125,288.8409423828125,286.5893859863281,0.0,0.0,0.0,0.0,1.0,1.0,3.17432278379437e-12,4.162015500342212e-18,-3.17432712060306e-12,5.551623830785113e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0544755235314369,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.0,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,0.0,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.21197509765625,294.1499938964844,288.79791259765625,288.0953063964844,291.132080078125,288.8409423828125,286.5893859863281,0.0,0.0,0.0,0.0,1.0,1.0,3.17432278379437e-12,4.162015500342212e-18,-3.17432712060306e-12,5.551623830785113e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0544755235314369,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,2.5584108399520653e-13,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,2.694133436308144e-13,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,1.9898778534210162e-13,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,2.694130996853256e-13,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.277973928938414e-12,287.21197509765625,294.1499938964844,288.7840881347656,288.0817565917969,291.132080078125,288.8409423828125,286.5898132324219,0.0,0.0,0.0,0.0,1.0,1.0,3.229980085478479e-12,4.7804285475863504e-18,-3.2299848559680377e-12,3.870146824541676e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0512236021459102,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,2.5584108399520653e-13,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,2.694133436308144e-13,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,1.9898778534210162e-13,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,2.694130996853256e-13,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.277973928938414e-12,287.21197509765625,294.1499938964844,288.7840881347656,288.0817565917969,291.132080078125,288.8409423828125,286.5898132324219,0.0,0.0,0.0,0.0,1.0,1.0,3.229980085478479e-12,4.7804285475863504e-18,-3.2299848559680377e-12,3.870146824541676e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0512236021459102,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,2.5584108399520653e-13,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,2.694133436308144e-13,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,1.9898778534210162e-13,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,2.694130996853256e-13,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.277973928938414e-12,287.21197509765625,294.1499938964844,288.7723388671875,288.0702209472656,291.132080078125,288.8409423828125,286.5902099609375,0.0,0.0,0.0,0.0,1.0,1.0,5.744739536503451e-13,7.440162046391913e-18,-5.744813804352267e-13,-4.668337114446808e-13,0.0,0.0,0.0,0.0,60.0,0.0481777936220169,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,2.5584108399520653e-13,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,2.694133436308144e-13,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,1.9898778534210162e-13,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,2.694130996853256e-13,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.277973928938414e-12,287.21197509765625,294.1499938964844,288.7723388671875,288.0702209472656,291.132080078125,288.8409423828125,286.5902099609375,0.0,0.0,0.0,0.0,1.0,1.0,5.744739536503451e-13,7.440162046391913e-18,-5.744813804352267e-13,-4.668337114446808e-13,0.0,0.0,0.0,0.0,60.0,0.0481777936220169,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,2.5584108399520653e-13,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,2.694133436308144e-13,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,1.9898778534210162e-13,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,2.694130996853256e-13,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.277973928938414e-12,287.21197509765625,294.1499938964844,288.7628479003906,288.0609436035156,291.132080078125,288.8409423828125,286.590576171875,0.0,0.0,0.0,0.0,1.0,1.0,5.744739536503451e-13,7.440162046391913e-18,-5.744813804352267e-13,-4.668337114446808e-13,0.0,0.0,0.0,0.0,60.0,0.0453001447021961,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,2.5584108399520653e-13,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,2.694133436308144e-13,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,1.9898778534210162e-13,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,2.694130996853256e-13,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.277973928938414e-12,287.21197509765625,294.1499938964844,288.7628479003906,288.0609436035156,291.132080078125,288.8409423828125,286.590576171875,0.0,0.0,0.0,0.0,1.0,1.0,5.744739536503451e-13,7.440162046391913e-18,-5.744813804352267e-13,-4.668337114446808e-13,0.0,0.0,0.0,0.0,60.0,0.0453001447021961,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.0,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,0.0,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.21197509765625,294.1499938964844,288.759033203125,288.05718994140625,291.132080078125,288.8409423828125,286.5907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-2.1366894798618974e-12,9.481480843592112e-18,2.1366799388827795e-12,-3.122337891708904e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.043946836143732,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,5.11682167990413e-13,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,5.388266872616287e-13,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,3.9797557068420313e-13,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,5.388261993706511e-13,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,2.555947857876828e-12,287.21197509765625,294.1499938964844,288.7558288574219,288.0540771484375,291.132080078125,288.8409423828125,286.5909118652344,0.0,0.0,0.0,0.0,1.0,1.0,3.2856371703221528e-12,5.3988432491917136e-18,-3.285642591333016e-12,2.188670251979108e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0426226444542408,-0.0,-2.0267154052839512e-24,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,2.5584108399520653e-13,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,2.694133436308144e-13,298.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,1.9898778534210162e-13,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,2.694130996853256e-13,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.277973928938414e-12,287.21197509765625,294.1499938964844,288.7514953613281,288.0498352050781,291.132080078125,288.8409423828125,286.5912475585937,0.0,0.0,0.0,0.0,1.0,1.0,5.744739536503451e-13,7.440163700753138e-18,-5.744813804352267e-13,-4.668337114446808e-13,0.0,0.0,0.0,0.0,60.0,0.0400616899132728,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,2.5584108399520653e-13,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,2.694133436308144e-13,298.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,1.9898778534210162e-13,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,2.694130996853256e-13,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.277973928938414e-12,287.21197509765625,294.1499938964844,288.7514953613281,288.0498352050781,291.132080078125,288.8409423828125,286.5912475585937,0.0,0.0,0.0,0.0,1.0,1.0,5.744739536503451e-13,7.440163700753138e-18,-5.744813804352267e-13,-4.668337114446808e-13,0.0,0.0,0.0,0.0,60.0,0.0400616899132728,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,-2.5584108399520653e-13,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,-2.694133436308144e-13,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,-1.9898778534210162e-13,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,-2.694130996853256e-13,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,-1.277973928938414e-12,287.21197509765625,294.1499938964844,288.75,288.0483703613281,291.132080078125,288.8409423828125,286.5915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.192346564705572e-12,8.863070691480118e-18,2.1923376742477574e-12,-1.440861210726119e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0376631915569305,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,-2.5584108399520653e-13,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,-2.694133436308144e-13,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,-1.9898778534210162e-13,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,-2.694130996853256e-13,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,-1.277973928938414e-12,287.21197509765625,294.1499938964844,288.75,288.0483703613281,291.132080078125,288.8409423828125,286.5915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.192346564705572e-12,8.863070691480118e-18,2.1923376742477574e-12,-1.440861210726119e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0376631915569305,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,2.5584108399520653e-13,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,2.694133436308144e-13,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,1.9898778534210162e-13,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,2.694130996853256e-13,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.277973928938414e-12,287.21197509765625,294.1499938964844,288.7506103515625,288.0489501953125,291.132080078125,288.8409423828125,286.59185791015625,0.0,0.0,0.0,0.0,1.0,1.0,5.744739536503451e-13,7.440163700753138e-18,-5.744813804352267e-13,-4.668337114446808e-13,0.0,0.0,0.0,0.0,60.0,0.0354069359600544,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,2.5584108399520653e-13,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,2.694133436308144e-13,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,1.9898778534210162e-13,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,2.694130996853256e-13,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.277973928938414e-12,287.21197509765625,294.1499938964844,288.7506103515625,288.0489501953125,291.132080078125,288.8409423828125,286.59185791015625,0.0,0.0,0.0,0.0,1.0,1.0,5.744739536503451e-13,7.440163700753138e-18,-5.744813804352267e-13,-4.668337114446808e-13,0.0,0.0,0.0,0.0,60.0,0.0354069359600544,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.0,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,0.0,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.21197509765625,294.1499938964844,288.75250244140625,288.0508117675781,291.132080078125,288.8409423828125,286.5921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-2.1366894798618974e-12,9.481484152314564e-18,2.1366799388827795e-12,-3.122337891708904e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0333307869732379,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.0,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,0.0,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.21197509765625,294.1499938964844,288.75250244140625,288.0508117675781,291.132080078125,288.8409423828125,286.5921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-2.1366894798618974e-12,9.481484152314564e-18,2.1366799388827795e-12,-3.122337891708904e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0333307869732379,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.0,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,0.0,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.21197509765625,294.1499938964844,288.75396728515625,288.05224609375,291.132080078125,288.8409423828125,286.5922546386719,0.0,0.0,0.0,0.0,1.0,1.0,5.188167603864535e-13,6.821751067099306e-18,-5.18823536650032e-13,1.2146428611178872e-12,0.0,0.0,0.0,0.0,60.0,0.0323512330651283,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.0,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,0.0,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.21197509765625,294.1499938964844,288.7558288574219,288.0540466308594,291.132080078125,288.8409423828125,286.5923767089844,0.0,0.0,0.0,0.0,1.0,1.0,5.188167603864535e-13,6.821751067099306e-18,-5.18823536650032e-13,1.2146428611178872e-12,0.0,0.0,0.0,0.0,60.0,0.031397096812725,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.0,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0,298.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,0.0,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.2119445800781,294.1499938964844,288.7606811523437,288.0588073730469,291.132080078125,288.8409423828125,286.5926208496094,0.0,0.0,0.0,0.0,1.0,1.0,3.17432278379437e-12,4.162018809064663e-18,-3.17432712060306e-12,5.551623830785113e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0295414831489324,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.0,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0,298.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,0.0,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.2119445800781,294.1499938964844,288.7606811523437,288.0588073730469,291.132080078125,288.8409423828125,286.5926208496094,0.0,0.0,0.0,0.0,1.0,1.0,3.17432278379437e-12,4.162018809064663e-18,-3.17432712060306e-12,5.551623830785113e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0295414831489324,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.0,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0,298.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,0.0,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.21197509765625,294.1499938964844,288.7672119140625,288.0652160644531,291.132080078125,288.8409423828125,286.5928649902344,0.0,0.0,0.0,0.0,1.0,1.0,5.188167603864535e-13,6.821750653509e-18,-5.18823536650032e-13,1.2146428611178872e-12,0.0,0.0,0.0,0.0,60.0,0.0278060771524906,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.0,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0,298.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,0.0,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.21197509765625,294.1499938964844,288.7672119140625,288.0652160644531,291.132080078125,288.8409423828125,286.5928649902344,0.0,0.0,0.0,0.0,1.0,1.0,5.188167603864535e-13,6.821750653509e-18,-5.18823536650032e-13,1.2146428611178872e-12,0.0,0.0,0.0,0.0,60.0,0.0278060771524906,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,2.5584108399520653e-13,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,2.694133436308144e-13,298.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,1.9898778534210162e-13,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,2.694130996853256e-13,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.277973928938414e-12,287.21197509765625,294.1499938964844,288.7713317871094,288.0692443847656,291.132080078125,288.8409423828125,286.5929870605469,0.0,0.0,0.0,0.0,1.0,1.0,5.744739536503451e-13,7.440163700753138e-18,-5.744813804352267e-13,-4.668337114446808e-13,0.0,0.0,0.0,0.0,60.0,0.0269535761326551,-0.0,-5.066774215105971e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,2.5584108399520653e-13,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,2.694133436308144e-13,298.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,1.9898778534210162e-13,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,2.694130996853256e-13,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.277973928938414e-12,287.21197509765625,294.1499938964844,288.77557373046875,288.0733947753906,291.132080078125,288.8409423828125,286.59307861328125,0.0,0.0,0.0,0.0,1.0,1.0,5.744739536503451e-13,7.440163700753138e-18,-5.744813804352267e-13,-4.668337114446808e-13,0.0,0.0,0.0,0.0,60.0,0.0261667259037494,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.0,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0,298.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,0.0,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.2119445800781,294.1499938964844,288.78582763671875,288.0834655761719,291.132080078125,288.8409423828125,286.5932922363281,0.0,0.0,0.0,0.0,1.0,1.0,5.188167603864535e-13,6.821751067099306e-18,-5.18823536650032e-13,1.2146428611178872e-12,0.0,0.0,0.0,0.0,60.0,0.0246318057179451,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.0,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0,298.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,0.0,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.2119445800781,294.1499938964844,288.78582763671875,288.0834655761719,291.132080078125,288.8409423828125,286.5932922363281,0.0,0.0,0.0,0.0,1.0,1.0,5.188167603864535e-13,6.821751067099306e-18,-5.18823536650032e-13,1.2146428611178872e-12,0.0,0.0,0.0,0.0,60.0,0.0246318057179451,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
