time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18162900,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.0,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0,298.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,0.0,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.2119445800781,294.1499938964844,288.791748046875,288.0892639160156,291.132080078125,288.8409423828125,286.5933837890625,0.0,0.0,0.0,0.0,1.0,1.0,5.188167603864535e-13,6.82175189427992e-18,-5.18823536650032e-13,1.2146428611178872e-12,0.0,0.0,0.0,0.0,60.0,0.023903040215373,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.0,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0,298.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,0.0,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.2119445800781,294.1499938964844,288.7981872558594,288.0955505371094,291.132080078125,288.8409423828125,286.5934753417969,0.0,0.0,0.0,0.0,1.0,1.0,5.188167603864535e-13,6.821752721460531e-18,-5.18823536650032e-13,1.2146428611178872e-12,0.0,0.0,0.0,0.0,60.0,0.0231929086148738,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,2.5584108399520653e-13,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,2.694133436308144e-13,298.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,1.9898778534210162e-13,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,2.694130996853256e-13,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.277973928938414e-12,287.2119445800781,294.1499938964844,288.8127136230469,288.1097717285156,291.132080078125,288.8409423828125,286.5936584472656,0.0,0.0,0.0,0.0,1.0,1.0,5.744739536503451e-13,7.440166182294976e-18,-5.744813804352267e-13,-4.668337114446808e-13,0.0,0.0,0.0,0.0,60.0,0.0218121297657489,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,2.5584108399520653e-13,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,2.694133436308144e-13,298.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,1.9898778534210162e-13,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,2.694130996853256e-13,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.277973928938414e-12,287.2119445800781,294.1499938964844,288.8127136230469,288.1097717285156,291.132080078125,288.8409423828125,286.5936584472656,0.0,0.0,0.0,0.0,1.0,1.0,5.744739536503451e-13,7.440166182294976e-18,-5.744813804352267e-13,-4.668337114446808e-13,0.0,0.0,0.0,0.0,60.0,0.0218121297657489,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.0,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0,298.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,0.0,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.2119445800781,294.1499938964844,288.8295288085937,288.12628173828125,291.132080078125,288.8409423828125,286.59381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1366894798618974e-12,9.481485806675789e-18,2.1366799388827795e-12,-3.122337891708904e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0205282904207706,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.0,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0,298.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,0.0,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.2119445800781,294.1499938964844,288.8295288085937,288.12628173828125,291.132080078125,288.8409423828125,286.59381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1366894798618974e-12,9.481485806675789e-18,2.1366799388827795e-12,-3.122337891708904e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0205282904207706,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.0,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,0.0,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.2119445800781,294.1499938964844,288.84881591796875,288.1451721191406,291.132080078125,288.8409423828125,286.593994140625,0.0,0.0,0.0,0.0,1.0,1.0,5.188167603864535e-13,6.821753548641146e-18,-5.18823536650032e-13,1.2146428611178872e-12,0.0,0.0,0.0,0.0,60.0,0.0193104520440101,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.0,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,0.0,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.2119445800781,294.1499938964844,288.84881591796875,288.1451721191406,291.132080078125,288.8409423828125,286.593994140625,0.0,0.0,0.0,0.0,1.0,1.0,5.188167603864535e-13,6.821753548641146e-18,-5.18823536650032e-13,1.2146428611178872e-12,0.0,0.0,0.0,0.0,60.0,0.0193104520440101,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,2.5584108399520653e-13,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,2.694133436308144e-13,298.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,1.9898778534210162e-13,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,2.694130996853256e-13,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.277973928938414e-12,287.2119445800781,294.1499938964844,288.8706970214844,288.1665954589844,291.132080078125,288.8409423828125,286.5941467285156,0.0,0.0,0.0,0.0,1.0,1.0,5.744739536503451e-13,7.440167009475588e-18,-5.744813804352267e-13,-4.668337114446808e-13,0.0,0.0,0.0,0.0,60.0,0.0181632805615663,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,2.5584108399520653e-13,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,2.694133436308144e-13,298.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,1.9898778534210162e-13,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,2.694130996853256e-13,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.277973928938414e-12,287.2119445800781,294.1499938964844,288.8706970214844,288.1665954589844,291.132080078125,288.8409423828125,286.5941467285156,0.0,0.0,0.0,0.0,1.0,1.0,5.744739536503451e-13,7.440167009475588e-18,-5.744813804352267e-13,-4.668337114446808e-13,0.0,0.0,0.0,0.0,60.0,0.0181632805615663,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,2.5584108399520653e-13,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,2.694133436308144e-13,298.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,1.9898778534210162e-13,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,2.694130996853256e-13,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.277973928938414e-12,287.2119445800781,294.1499938964844,288.88262939453125,288.17828369140625,291.132080078125,288.8409423828125,286.5942077636719,0.0,0.0,0.0,0.0,1.0,1.0,5.744739536503451e-13,7.440166182294976e-18,-5.744813804352267e-13,-4.668337114446808e-13,0.0,0.0,0.0,0.0,60.0,0.0176287367939949,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,2.5584108399520653e-13,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,2.694133436308144e-13,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,1.9898778534210162e-13,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,2.694130996853256e-13,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.277973928938414e-12,287.2119445800781,294.1499938964844,288.8952331542969,288.1906433105469,291.132080078125,288.8409423828125,286.5942687988281,0.0,0.0,0.0,0.0,1.0,1.0,5.744739536503451e-13,7.440167009475588e-18,-5.744813804352267e-13,-4.668337114446808e-13,0.0,0.0,0.0,0.0,60.0,0.0171067807823419,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,2.5584108399520653e-13,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,2.694133436308144e-13,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,1.9898778534210162e-13,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,2.694130996853256e-13,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.277973928938414e-12,287.2119445800781,294.1499938964844,288.9226379394531,288.2174987792969,291.132080078125,288.8409423828125,286.59442138671875,0.0,0.0,0.0,0.0,1.0,1.0,5.744739536503451e-13,7.440167836656201e-18,-5.744813804352267e-13,-4.668337114446808e-13,0.0,0.0,0.0,0.0,60.0,0.0160886105149984,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,2.5584108399520653e-13,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,2.694133436308144e-13,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,1.9898778534210162e-13,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,2.694130996853256e-13,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.277973928938414e-12,287.2119445800781,294.1499938964844,288.9226379394531,288.2174987792969,291.132080078125,288.8409423828125,286.59442138671875,0.0,0.0,0.0,0.0,1.0,1.0,5.744739536503451e-13,7.440167836656201e-18,-5.744813804352267e-13,-4.668337114446808e-13,0.0,0.0,0.0,0.0,60.0,0.0160886105149984,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.0,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0,298.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.2119445800781,294.1499938964844,288.9529724121094,288.2472229003906,291.132080078125,288.8409423828125,286.59454345703125,0.0,0.0,0.0,0.0,1.0,1.0,5.188167603864535e-13,6.821755616592675e-18,-5.18823536650032e-13,1.2146428611178872e-12,0.0,0.0,0.0,0.0,60.0,0.0151351196691393,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.0,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0,298.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.2119445800781,294.1499938964844,288.9529724121094,288.2472229003906,291.132080078125,288.8409423828125,286.59454345703125,0.0,0.0,0.0,0.0,1.0,1.0,5.188167603864535e-13,6.821755616592675e-18,-5.18823536650032e-13,1.2146428611178872e-12,0.0,0.0,0.0,0.0,60.0,0.0151351196691393,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,2.5584108399520653e-13,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,2.694133436308144e-13,298.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,1.9898778534210162e-13,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,2.694130996853256e-13,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.277973928938414e-12,287.2119445800781,294.1499938964844,288.97265625,288.2664794921875,291.132080078125,288.8409423828125,286.5946044921875,0.0,0.0,0.0,0.0,1.0,1.0,3.229980085478479e-12,4.780435992211864e-18,-3.2299848559680377e-12,3.870146824541676e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0145909842103719,-0.0,-5.0667313207942505e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,2.5584108399520653e-13,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,2.694133436308144e-13,298.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,1.9898778534210162e-13,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,2.694130996853256e-13,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.277973928938414e-12,287.2119445800781,294.1499938964844,288.9864196777344,288.27996826171875,291.132080078125,288.8409423828125,286.5946655273437,0.0,0.0,0.0,0.0,1.0,1.0,3.229980085478479e-12,4.780435992211864e-18,-3.2299848559680377e-12,3.870146824541676e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0142282536253333,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.0,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.2119445800781,294.1499938964844,289.0230407714844,288.3158569335937,291.132080078125,288.8409423828125,286.5947570800781,0.0,0.0,0.0,0.0,1.0,1.0,5.188167603864535e-13,6.821755616592675e-18,-5.18823536650032e-13,1.2146428611178872e-12,0.0,0.0,0.0,0.0,60.0,0.0133770750835537,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.0,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.2119445800781,294.1499938964844,289.0230407714844,288.3158569335937,291.132080078125,288.8409423828125,286.5947570800781,0.0,0.0,0.0,0.0,1.0,1.0,5.188167603864535e-13,6.821755616592675e-18,-5.18823536650032e-13,1.2146428611178872e-12,0.0,0.0,0.0,0.0,60.0,0.0133770750835537,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,2.5584108399520653e-13,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,2.694133436308144e-13,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,1.9898778534210162e-13,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,2.694130996853256e-13,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.277973928938414e-12,287.2119445800781,294.1499938964844,289.0426025390625,288.33502197265625,291.132080078125,288.8409423828125,286.5948181152344,0.0,0.0,0.0,0.0,1.0,1.0,3.229980085478479e-12,4.780435992211864e-18,-3.2299848559680377e-12,3.870146824541676e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0129771633073687,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.0,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.2119445800781,294.1499938964844,289.0630187988281,288.35504150390625,291.132080078125,288.8409423828125,286.5948791503906,0.0,0.0,0.0,0.0,1.0,1.0,5.188167603864535e-13,6.821756030182982e-18,-5.18823536650032e-13,1.2146428611178872e-12,0.0,0.0,0.0,0.0,60.0,0.0125963855534791,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,2.5584108399520653e-13,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,2.694133436308144e-13,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,1.9898778534210162e-13,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,2.694130996853256e-13,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.277973928938414e-12,287.2119445800781,294.1499938964844,289.1064758300781,288.3976135253906,291.132080078125,288.8409423828125,286.594970703125,0.0,0.0,0.0,0.0,1.0,1.0,3.229980085478479e-12,4.78043640580217e-18,-3.2299848559680377e-12,3.870146824541676e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0118354298174381,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,2.5584108399520653e-13,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,2.694133436308144e-13,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,1.9898778534210162e-13,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,2.694130996853256e-13,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.277973928938414e-12,287.2119445800781,294.1499938964844,289.1064758300781,288.3976135253906,291.132080078125,288.8409423828125,286.594970703125,0.0,0.0,0.0,0.0,1.0,1.0,3.229980085478479e-12,4.78043640580217e-18,-3.2299848559680377e-12,3.870146824541676e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0118354298174381,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.0,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0,298.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.2119445800781,294.1499938964844,289.1535339355469,288.4436950683594,291.132080078125,288.8409423828125,286.5950622558594,0.0,0.0,0.0,0.0,1.0,1.0,5.188167603864535e-13,6.821756030182982e-18,-5.18823536650032e-13,1.2146428611178872e-12,0.0,0.0,0.0,0.0,60.0,0.011126154102385,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.0,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0,298.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.2119445800781,294.1499938964844,289.1535339355469,288.4436950683594,291.132080078125,288.8409423828125,286.5950622558594,0.0,0.0,0.0,0.0,1.0,1.0,5.188167603864535e-13,6.821756030182982e-18,-5.18823536650032e-13,1.2146428611178872e-12,0.0,0.0,0.0,0.0,60.0,0.011126154102385,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,2.5584108399520653e-13,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,2.694133436308144e-13,298.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,1.9898778534210162e-13,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,2.694130996853256e-13,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.277973928938414e-12,287.2119445800781,294.1499938964844,289.2043151855469,288.4934387207031,291.132080078125,288.8409423828125,286.5951538085937,0.0,0.0,0.0,0.0,1.0,1.0,3.229980085478479e-12,4.780435992211864e-18,-3.2299848559680377e-12,3.870146824541676e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0104600507766008,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,2.5584108399520653e-13,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,2.694133436308144e-13,298.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,1.9898778534210162e-13,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,2.694130996853256e-13,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.277973928938414e-12,287.2119445800781,294.1499938964844,289.2043151855469,288.4934387207031,291.132080078125,288.8409423828125,286.5951538085937,0.0,0.0,0.0,0.0,1.0,1.0,3.229980085478479e-12,4.780435992211864e-18,-3.2299848559680377e-12,3.870146824541676e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0104600507766008,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,2.5584108399520653e-13,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,2.694133436308144e-13,298.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,1.9898778534210162e-13,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,2.694130996853256e-13,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.277973928938414e-12,287.2119445800781,294.1499938964844,289.2589111328125,288.5469665527344,291.132080078125,288.8409423828125,286.5952453613281,0.0,0.0,0.0,0.0,1.0,1.0,3.229980085478479e-12,4.780435992211864e-18,-3.2299848559680377e-12,3.870146824541676e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0098338807001709,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,2.5584108399520653e-13,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,2.694133436308144e-13,298.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,1.9898778534210162e-13,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,2.694130996853256e-13,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.277973928938414e-12,287.2119445800781,294.1499938964844,289.2589111328125,288.5469665527344,291.132080078125,288.8409423828125,286.5952453613281,0.0,0.0,0.0,0.0,1.0,1.0,3.229980085478479e-12,4.780435992211864e-18,-3.2299848559680377e-12,3.870146824541676e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0098338807001709,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.0,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.2119445800781,294.1499938964844,289.2877197265625,288.5751647949219,291.132080078125,288.8409423828125,286.59527587890625,0.0,0.0,0.0,0.0,1.0,1.0,5.188167603864535e-13,6.821755616592675e-18,-5.18823536650032e-13,1.2146428611178872e-12,0.0,0.0,0.0,0.0,60.0,0.0095494389533996,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.0,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.2119445800781,294.1499938964844,289.3175354003906,288.6043701171875,291.132080078125,288.8409423828125,286.5953063964844,0.0,0.0,0.0,0.0,1.0,1.0,5.188167603864535e-13,6.821756030182982e-18,-5.18823536650032e-13,1.2146428611178872e-12,0.0,0.0,0.0,0.0,60.0,0.0092602642253041,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,2.5584108399520653e-13,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,2.694133436308144e-13,298.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,1.9898778534210162e-13,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,2.694130996853256e-13,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.277973928938414e-12,287.2119445800781,294.1499938964844,289.3802490234375,288.6658020019531,291.132080078125,288.8409423828125,286.59539794921875,0.0,0.0,0.0,0.0,1.0,1.0,3.229980085478479e-12,4.78043640580217e-18,-3.2299848559680377e-12,3.870146824541676e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0086989803239703,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,2.5584108399520653e-13,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,2.694133436308144e-13,298.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,1.9898778534210162e-13,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,2.694130996853256e-13,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.277973928938414e-12,287.2119445800781,294.1499938964844,289.3802490234375,288.6658020019531,291.132080078125,288.8409423828125,286.59539794921875,0.0,0.0,0.0,0.0,1.0,1.0,3.229980085478479e-12,4.78043640580217e-18,-3.2299848559680377e-12,3.870146824541676e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0086989803239703,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.0,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0,298.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.2119445800781,294.1499938964844,289.4472045898437,288.7314147949219,291.132080078125,288.8409423828125,286.595458984375,0.0,0.0,0.0,0.0,1.0,1.0,5.188167603864535e-13,6.821755616592675e-18,-5.18823536650032e-13,1.2146428611178872e-12,0.0,0.0,0.0,0.0,60.0,0.0081762690097093,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.0,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0,298.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.2119445800781,294.1499938964844,289.4472045898437,288.7314147949219,291.132080078125,288.8409423828125,286.595458984375,0.0,0.0,0.0,0.0,1.0,1.0,5.188167603864535e-13,6.821755616592675e-18,-5.18823536650032e-13,1.2146428611178872e-12,0.0,0.0,0.0,0.0,60.0,0.0081762690097093,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.0,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0,298.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.2119445800781,294.1499938964844,289.4952087402344,288.7784423828125,291.132080078125,288.8409423828125,286.5954895019531,0.0,0.0,0.0,0.0,1.0,1.0,5.188167603864535e-13,6.821756030182982e-18,-5.18823536650032e-13,1.2146428611178872e-12,0.0,0.0,0.0,0.0,60.0,0.007842456921935,-0.0,-1.7812129292709588e-34,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.0,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.2119445800781,294.1499938964844,289.5185241699219,288.80126953125,291.132080078125,288.8409423828125,286.59552001953125,0.0,0.0,0.0,0.0,1.0,1.0,5.188167603864535e-13,6.821756030182982e-18,-5.18823536650032e-13,1.2146428611178872e-12,0.0,0.0,0.0,0.0,60.0,0.007685380987823,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,2.5584108399520653e-13,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,2.694133436308144e-13,298.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,1.9898778534210162e-13,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,2.694130996853256e-13,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.277973928938414e-12,287.2119445800781,294.1499938964844,289.5943298339844,288.87554931640625,291.132080078125,288.8409423828125,286.5955810546875,0.0,0.0,0.0,0.0,1.0,1.0,5.744739536503451e-13,7.440169491017426e-18,-5.744813804352267e-13,-4.668337114446808e-13,0.0,0.0,0.0,0.0,60.0,0.0072241378948092,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,2.5584108399520653e-13,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,2.694133436308144e-13,298.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,1.9898778534210162e-13,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,2.694130996853256e-13,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.277973928938414e-12,287.2119445800781,294.1499938964844,289.5943298339844,288.87554931640625,291.132080078125,288.8409423828125,286.5955810546875,0.0,0.0,0.0,0.0,1.0,1.0,5.744739536503451e-13,7.440169491017426e-18,-5.744813804352267e-13,-4.668337114446808e-13,0.0,0.0,0.0,0.0,60.0,0.0072241378948092,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
