time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18165300,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,2.5584108399520653e-13,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,2.694133436308144e-13,298.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,1.9898778534210162e-13,298.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,2.694130996853256e-13,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.277973928938414e-12,287.2119445800781,294.1499938964844,289.63397216796875,288.9143981933594,291.132080078125,288.8409423828125,286.5956115722656,0.0,0.0,0.0,0.0,1.0,1.0,5.744739536503451e-13,7.440169491017426e-18,-5.744813804352267e-13,-4.668337114446808e-13,0.0,0.0,0.0,0.0,60.0,0.0070132701657712,-0.0,-5.066788513209878e-25,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.0,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0,298.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.2119445800781,294.1499938964844,289.6747741699219,288.954345703125,291.132080078125,288.8409423828125,286.5956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-2.1366894798618974e-12,9.481489942578849e-18,2.1366799388827795e-12,-3.122337891708904e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0068064182996749,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.0,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0,298.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.2119445800781,294.1499938964844,289.75994873046875,289.0378112792969,291.132080078125,288.8409423828125,286.595703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1366894798618974e-12,9.481489942578849e-18,2.1366799388827795e-12,-3.122337891708904e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0063916346989572,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.0,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0,298.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.2119445800781,294.1499938964844,289.75994873046875,289.0378112792969,291.132080078125,288.8409423828125,286.595703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1366894798618974e-12,9.481489942578849e-18,2.1366799388827795e-12,-3.122337891708904e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0063916346989572,-0.0,-0.0,0.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.050000000745058,0.0,298.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.050000000745058,0.0,298.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.050000000745058,0.0,298.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.050000000745058,0.0,298.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.050000000745058,0.0,287.2119445800781,290.2820129394531,289.8500061035156,289.12603759765625,291.132080078125,288.8409423828125,286.5957336425781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,5.188167603864535e-13,6.8217580981345145e-18,-5.18823536650032e-13,1.2146428611178872e-12,0.0,0.0,0.0,0.0,60.0,0.006005972623825,-0.0,-0.0,1.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.050000000745058,0.0,298.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.050000000745058,0.0,298.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.050000000745058,0.0,298.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.050000000745058,0.0,298.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.050000000745058,0.0,287.2119445800781,290.2820129394531,289.8500061035156,289.12603759765625,291.132080078125,288.8409423828125,286.5957336425781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,5.188167603864535e-13,6.8217580981345145e-18,-5.18823536650032e-13,1.2146428611178872e-12,0.0,0.0,0.0,0.0,60.0,0.006005972623825,-0.0,-0.0,1.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7910461425781,0.6331090927124023,0.050000000745058,0.0407484881579875,298.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7904357910156,0.6331090927124023,0.050000000745058,0.0429101325571537,298.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7937316894531,0.6331090927124023,0.050000000745058,0.0316932760179042,298.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79022216796875,0.6331090927124023,0.050000000745058,0.0429101251065731,298.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.78955078125,0.6331090927124023,0.050000000745058,0.2035469561815261,286.6855773925781,290.22418212890625,289.8966369628906,289.1712646484375,295.44549560546875,296.56793212890625,286.74932861328125,1.0,0.1097037494182586,0.0640643835067749,0.0640643835067749,1.0,1.0,-0.4341548085212707,0.0001231741625815,0.4340316355228424,-0.1321426481008529,0.0,0.0,0.0,10.21363925933838,60.0,1156.30859375,0.0,12.251065254211426,1.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.217041015625,0.6317359209060669,0.050000000745058,0.0452834032475948,298.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2170104980469,0.6317359209060669,0.050000000745058,0.0476856045424938,298.8047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2171325683594,0.6317359209060669,0.050000000745058,0.0352204255759716,298.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2170104980469,0.6317359209060669,0.050000000745058,0.0476856045424938,298.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.21697998046875,0.6317359209060669,0.050000000745058,0.2261999696493148,287.2957458496094,290.1654663085937,289.9440002441406,289.2161865234375,296.0014038085937,298.5130615234375,287.91845703125,1.0,0.1210888475179672,0.1281287670135498,0.1281287670135498,1.0,1.0,-0.4824136793613434,0.0068870149552822,0.4755266606807709,-0.1370988637208938,0.0,0.0,0.0,12.486495018005373,60.0,2348.80517578125,0.0,16.696168899536133,1.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2840270996094,0.5709679126739502,0.050000000745058,0.0456810891628265,298.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2840270996094,0.5709679126739502,0.050000000745058,0.0481043867766857,298.736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2840270996094,0.5709679126739502,0.050000000745058,0.0355297364294528,298.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2840270996094,0.5709679126739502,0.050000000745058,0.0481043867766857,298.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2840270996094,0.5709679126739502,0.050000000745058,0.2281865030527115,289.3680725097656,290.04547119140625,290.0407409667969,289.30523681640625,296.0325622558594,298.5829467773437,289.7432861328125,1.0,0.1405890136957168,0.2562575340270996,0.2562575340270996,1.0,1.0,-0.4867410361766815,0.0373528115451335,0.4493882060050964,-0.1078521981835365,0.0,0.0,0.0,20.020654678344727,60.0,2293.3984375,0.0,23.186426162719727,1.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2840270996094,0.5709679126739502,0.050000000745058,0.0456810891628265,298.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2840270996094,0.5709679126739502,0.050000000745058,0.0481043867766857,298.736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2840270996094,0.5709679126739502,0.050000000745058,0.0355297364294528,298.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2840270996094,0.5709679126739502,0.050000000745058,0.0481043867766857,298.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2840270996094,0.5709679126739502,0.050000000745058,0.2281865030527115,289.3680725097656,290.04547119140625,290.0407409667969,289.30523681640625,296.0325622558594,298.5829467773437,289.7432861328125,1.0,0.1405890136957168,0.2562575340270996,0.2562575340270996,1.0,1.0,-0.4867410361766815,0.0373528115451335,0.4493882060050964,-0.1078521981835365,0.0,0.0,0.0,20.020654678344727,60.0,2293.3984375,0.0,23.186426162719727,1.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.00372314453125,0.5492135882377625,0.050000000745058,0.0458181127905845,298.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.00372314453125,0.5492135882377625,0.050000000745058,0.048248678445816,298.7147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.00372314453125,0.5492135882377625,0.050000000745058,0.0356363095343112,298.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.00372314453125,0.5492135882377625,0.050000000745058,0.048248678445816,298.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.00372314453125,0.5492135882377625,0.050000000745058,0.2288709580898285,290.0710144042969,289.9842529296875,290.0901184082031,289.3493347167969,296.0805358886719,298.6299133300781,290.3974609375,1.0,0.1489892452955246,0.3203219175338745,0.3203219175338745,1.0,1.0,-0.4882010519504547,0.0597752444446086,0.4284257888793945,-0.085888959467411,0.0,0.0,0.0,23.69294166564941,60.0,2092.1484375,0.0,26.33754539489746,1.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6395263671875,0.5324146747589111,0.050000000745058,0.0459495969116687,298.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6395263671875,0.5324146747589111,0.050000000745058,0.0483871400356292,298.6985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6395263671875,0.5324146747589111,0.050000000745058,0.0357385762035846,298.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6395263671875,0.5324146747589111,0.050000000745058,0.0483871400356292,298.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6395263671875,0.5324146747589111,0.050000000745058,0.2295277565717697,290.7005615234375,289.9222717285156,290.1401062011719,289.3931884765625,296.10089111328125,298.64666748046875,291.0026550292969,1.0,0.1565440893173217,0.4562575221061706,0.4562575221061706,0.9980388879776,1.0,-0.4896025359630584,0.1225523576140403,0.3670501708984375,-0.0237340126186609,0.0,0.0,0.0,27.21674156188965,60.0,1895.037841796875,0.0,29.36569023132324,1.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6192932128906,0.5117445588111877,0.050000000745058,0.046162087470293,298.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6192932128906,0.5117445588111877,0.050000000745058,0.0486108995974063,298.679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6192932128906,0.5117445588111877,0.050000000745058,0.0359038449823856,298.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6192932128906,0.5117445588111877,0.050000000745058,0.0486108995974063,298.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6192932128906,0.5117445588111877,0.050000000745058,0.2305891811847686,291.6683044433594,289.8111877441406,290.22967529296875,289.4697265625,295.2721252441406,298.5896301269531,291.8919982910156,1.0,0.1679777652025222,0.6958356499671936,0.6958356499671936,0.99458247423172,1.0,-0.4918666183948517,0.2002399712800979,0.2916266322135925,0.0530699118971824,0.0,0.0,0.0,32.90890121459961,60.0,1399.3394775390625,-0.0,34.3016471862793,1.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7281494140625,0.50960373878479,0.050000000745058,0.0461886674165725,298.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7281494140625,0.50960373878479,0.050000000745058,0.048638891428709,298.6781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7281494140625,0.50960373878479,0.050000000745058,0.0359245166182518,298.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7281494140625,0.50960373878479,0.050000000745058,0.048638891428709,298.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7281494140625,0.50960373878479,0.050000000745058,0.2307219505310058,291.7742614746094,289.7960510253906,290.24188232421875,289.47998046875,295.1858215332031,298.5801086425781,291.9818115234375,1.0,0.169351115822792,0.7281287908554077,0.7281287908554077,0.9941166043281556,1.0,-0.4921497404575348,0.2041125297546386,0.2880372107028961,0.0568575710058212,0.0,0.0,0.0,33.620147705078125,60.0,1324.71142578125,-0.0,34.92338943481445,1.0,283.56256103515625,285.57183837890625,293.7244873046875,295.4005432128906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.417582136474064e-21,4.708791068237033e-21,4.708790664340249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1506042480469,0.5002862215042114,0.050000000745058,0.0463173910975456,298.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1506042480469,0.5002862215042114,0.050000000745058,0.0487744435667991,298.6709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1506042480469,0.5002862215042114,0.050000000745058,0.0360246375203132,298.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1506042480469,0.5002862215042114,0.050000000745058,0.0487744435667991,298.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1506042480469,0.5002862215042114,0.050000000745058,0.2313649654388427,292.17108154296875,289.71759033203125,290.30517578125,289.532470703125,294.9837646484375,298.5411682128906,291.64483642578125,1.0,0.1758403927087783,0.8942179679870605,0.8942179679870605,0.99172043800354,1.0,-0.4935213923454284,0.2137399315834045,0.2797814607620239,0.0661124810576438,1.0,1.0,0.0,37.06356430053711,60.0,6840.2099609375,-0.0,37.94620513916016,1.0,283.5955810546875,292.56854248046875,294.0935363769531,295.364990234375,293.1499938964844,293.1499938964844,283.1499938964844,1648.341552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0938509926199913,1.0,0.0,0.0,0.7536738514900208,0.7536877989768982,1.3307904112025426e-07,4.0330963134765625,4.033085346221924,1.1271545190538744e-05,0.0,0.0,-0.0,5533.39111328125,0.0,16.44056510925293,1819.424072265625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166200,298.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5111694335937,0.4954957664012909,0.050000000745058,0.0463925004005432,298.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5111694335937,0.4954957664012909,0.050000000745058,0.0488535389304161,298.6610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5111694335937,0.4954957664012909,0.050000000745058,0.0360830575227737,298.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5111694335937,0.4954957664012909,0.050000000745058,0.0488535389304161,298.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5111694335937,0.4954957664012909,0.050000000745058,0.2317401468753814,290.2450256347656,289.6670837402344,290.3459167480469,289.5656433105469,294.949951171875,298.5218200683594,288.4927978515625,1.0,0.1795103698968887,1.0,1.0,0.9901943206787108,1.0,-0.4943217635154724,0.2159273624420166,0.2783944010734558,0.0680975019931793,0.9181913137435912,0.9181913137435912,0.0,39.072303771972656,60.0,9424.7138671875,-0.0,39.71821594238281,1.0,283.4806213378906,288.59991455078125,295.0020446777344,296.21893310546875,293.1499938964844,293.1499938964844,283.1499938964844,1540.0411376953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3459603190422058,1.0,0.0,0.0,0.8253034949302673,0.8253057599067688,5.0033602150278966e-08,4.257292747497559,4.257282733917236,9.859381862042936e-06,0.0,0.0,-0.0,5222.7275390625,0.0,17.550457000732422,1894.2420654296875,0.0,188.12841796875,0.2144417613744735,1.0,0.0,3.0,1.0,0.0
18166260,298.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4145202636719,0.4880043864250183,0.050000000745058,0.0465214848518371,298.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4145202636719,0.4880043864250183,0.050000000745058,0.0489893667399883,298.6219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4145202636719,0.4880043864250183,0.050000000745058,0.0361833795905113,298.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4145202636719,0.4880043864250183,0.050000000745058,0.0489893667399883,298.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4145202636719,0.4880043864250183,0.050000000745058,0.2323844581842422,287.3466186523437,289.5691833496094,290.4248352050781,289.6287841796875,294.7696533203125,298.4784545898437,287.4853820800781,1.0,0.1856395900249481,1.0,1.0,0.6947355270385742,1.0,-0.4956961572170257,0.2325000166893005,0.2631961405277252,0.0842650979757309,5.551115123125783e-17,5.551115123125783e-17,0.0,42.523582458496094,60.0,3296.8603515625,-0.0,42.77911758422852,1.0,283.4011535644531,286.9484558105469,293.8739929199219,294.6971435546875,293.1499938964844,293.1499938964844,283.1499938964844,16821.21484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5240710377693176,1.0,0.0,0.0,0.0039275214076042,0.2306187599897384,7.452151395970219e-11,4.265875339508057,4.265865325927734,9.786346709006466e-06,0.0,0.0,-0.0,585.5338134765625,0.0,8.054182052612305,1895.430419921875,0.0,586.5555419921875,0.2146801352500915,1.0,0.0,3.0,1.0,0.0
18166320,298.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.51812744140625,0.4858337938785553,0.050000000745058,0.046560913324356,298.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.51812744140625,0.4858337938785553,0.050000000745058,0.0490308813750743,298.6102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.51812744140625,0.4858337938785553,0.050000000745058,0.0362140424549579,298.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.51812744140625,0.4858337938785553,0.050000000745058,0.0490308813750743,298.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.51812744140625,0.4858337938785553,0.050000000745058,0.2325813919305801,287.5374450683594,289.1657409667969,290.45196533203125,289.650146484375,294.5007629394531,298.46356201171875,287.8561706542969,1.0,0.1874799132347107,1.0,1.0,0.5941165685653687,1.0,-0.4961162209510803,0.2557090520858764,0.2404071539640426,0.1072692722082138,5.551115123125783e-17,5.551115123125783e-17,0.0,43.58089828491211,48.0,3027.885009765625,-0.0,43.72291564941406,1.0,283.4006042480469,286.9515991210937,293.3636779785156,294.0461120605469,293.1499938964844,293.1499938964844,283.1499938964844,16926.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.520134449005127,1.0,0.0,0.0,1.570936365169473e-05,0.311824768781662,2.979219789703974e-13,4.26591682434082,4.265906810760498,9.785992006072776e-06,0.0,0.0,-0.0,220.6695251464844,0.0,11.041766166687012,1895.43603515625,0.0,572.707275390625,0.2160978615283966,1.0,0.0,3.0,1.0,0.0
18166380,298.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6414794921875,0.4836593568325043,0.050000000745058,0.0466009601950645,298.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6414794921875,0.4836593568325043,0.050000000745058,0.0490730553865432,298.5804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6414794921875,0.4836593568325043,0.050000000745058,0.0362451896071434,298.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6414794921875,0.4836593568325043,0.050000000745058,0.0490730553865432,298.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6414794921875,0.4836593568325043,0.050000000745058,0.2327814400196075,288.6835632324219,288.68365478515625,290.5599365234375,289.7334289550781,291.3840637207031,298.4174194335937,288.8411865234375,1.0,0.1889511495828628,1.0,1.0,0.1980388611555099,1.0,-0.49654421210289,0.4608238041400909,0.035720407962799,0.3113521039485931,5.551115123125783e-17,5.551115123125783e-17,0.0,44.68073654174805,36.0,1529.517578125,-0.0,44.736907958984375,1.0,283.4004821777344,286.9515686035156,292.0775146484375,292.36688232421875,293.1499938964844,293.1499938964844,283.1499938964844,17034.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3699842691421509,1.0,0.0,0.0,1.5128360246308148e-05,0.4267966449260711,2.868785395869489e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,96.33832550048828,0.0,15.470170021057127,1895.4371337890625,0.0,225.6673278808593,0.2255370765924453,1.0,0.0,3.0,1.0,0.0
18166440,298.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6414794921875,0.4836593568325043,0.050000000745058,0.0466009601950645,298.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6414794921875,0.4836593568325043,0.050000000745058,0.0490730553865432,298.5804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6414794921875,0.4836593568325043,0.050000000745058,0.0362451896071434,298.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6414794921875,0.4836593568325043,0.050000000745058,0.0490730553865432,298.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6414794921875,0.4836593568325043,0.050000000745058,0.2327814400196075,288.6835632324219,288.68365478515625,290.5599365234375,289.7334289550781,291.3840637207031,298.4174194335937,288.8411865234375,1.0,0.1889511495828628,1.0,1.0,0.1980388611555099,1.0,-0.49654421210289,0.4608238041400909,0.035720407962799,0.3113521039485931,5.551115123125783e-17,5.551115123125783e-17,0.0,44.68073654174805,36.0,1529.517578125,-0.0,44.736907958984375,1.0,283.4004821777344,286.9515686035156,292.0775146484375,292.36688232421875,293.1499938964844,293.1499938964844,283.1499938964844,17034.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3699842691421509,1.0,0.0,0.0,1.5128360246308148e-05,0.4267966449260711,2.868785395869489e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,96.33832550048828,0.0,15.470170021057127,1895.4371337890625,0.0,225.6673278808593,0.2255370765924453,1.0,0.0,3.0,1.0,0.0
18166500,298.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9164428710937,0.4849014282226562,0.050000000745058,0.0465780161321163,298.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9164428710937,0.4849014282226562,0.050000000745058,0.0490488968789577,298.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9164428710937,0.4849014282226562,0.050000000745058,0.0362273454666137,298.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9164428710937,0.4849014282226562,0.050000000745058,0.0490488968789577,298.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9164428710937,0.4849014282226562,0.050000000745058,0.2326668500900268,288.93902587890625,288.6268615722656,290.61456298828125,289.7746276855469,290.64569091796875,298.4015197753906,289.0311584472656,1.0,0.1877579987049102,1.0,1.0,0.0,1.0,-0.4962989687919616,0.4962971806526184,1.779186277417466e-06,0.3467149436473846,5.551115123125783e-17,5.551115123125783e-17,0.0,44.0727767944336,36.0,999.2175903320312,-0.0,44.20173263549805,1.0,283.4004211425781,286.9515686035156,291.8539733886719,291.9852294921875,293.1499938964844,293.1499938964844,283.1499938964844,17253.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2612916231155395,1.0,0.0,0.0,1.5323299521696754e-05,0.4555203318595886,2.905751539990925e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,81.77067565917969,0.0,16.80010414123535,1895.4371337890625,0.0,0.0,0.2284743189811706,1.0,0.0,3.0,1.0,0.0
18166560,298.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.10272216796875,0.4873742163181305,0.050000000745058,0.0465328432619571,298.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.10272216796875,0.4873742163181305,0.050000000745058,0.0490013249218463,298.564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.10272216796875,0.4873742163181305,0.050000000745058,0.0361922122538089,298.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.10272216796875,0.4873742163181305,0.050000000745058,0.0490013249218463,298.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.10272216796875,0.4873742163181305,0.050000000745058,0.2324411869049072,289.1203308105469,288.2215881347656,290.6695861816406,289.81549072265625,290.918701171875,298.3891296386719,289.2137451171875,1.0,0.1854865103960037,1.0,1.0,0.1995676606893539,1.0,-0.495818555355072,0.4666050374507904,0.0292134992778301,0.3172922730445862,5.551115123125783e-17,5.551115123125783e-17,0.0,42.860382080078125,25.0,778.8862915039062,-0.0,43.117305755615234,1.0,283.4003601074219,286.9515686035156,291.77410888671875,291.8463134765625,293.1499938964844,293.1499938964844,283.1499938964844,17446.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1516674160957336,1.0,0.0,0.0,1.549383523524739e-05,0.4735101461410522,2.9380903092401933e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,67.24861145019531,0.0,17.70766830444336,1895.4371337890625,0.0,0.0,0.2306356430053711,1.0,0.0,3.0,1.0,0.0
18166620,298.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0108642578125,0.507092297077179,0.050000000745058,0.0462208427488803,298.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0108642578125,0.507092297077179,0.050000000745058,0.0486727729439735,298.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7892761230469,0.7924168109893799,0.180450439453125,0.125929981470108,298.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0108642578125,0.507092297077179,0.050000000745058,0.0486727729439735,298.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0108642578125,0.507092297077179,0.050000000745058,0.2308826744556427,288.90167236328125,287.7801513671875,290.78076171875,289.8963317871094,294.0831604003906,298.3317565917969,288.2824401855469,1.0,0.1804883629083633,1.0,1.0,0.5987029671669006,1.0,-0.6004758477210999,0.3164672553539276,0.2840085923671722,0.144775852560997,0.562766969203949,0.562766969203949,0.0,35.3433723449707,25.0,7991.23828125,-0.0,48.41020202636719,1.0,283.2026672363281,288.9218444824219,292.1102294921875,292.67645263671875,293.1499938964844,293.1499938964844,283.1499938964844,14491.7685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6194407343864441,0.7962346076965332,2.5603123177120324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.205078125,0.0,33.57248306274414,1895.4371337890625,0.0,0.0,0.2586130797863006,1.0,0.0,3.0,1.0,0.0
18166680,298.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0108642578125,0.507092297077179,0.050000000745058,0.0462208427488803,298.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0108642578125,0.507092297077179,0.050000000745058,0.0486727729439735,298.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7892761230469,0.7924168109893799,0.180450439453125,0.125929981470108,298.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0108642578125,0.507092297077179,0.050000000745058,0.0486727729439735,298.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0108642578125,0.507092297077179,0.050000000745058,0.2308826744556427,288.90167236328125,287.7801513671875,290.78076171875,289.8963317871094,294.0831604003906,298.3317565917969,288.2824401855469,1.0,0.1804883629083633,1.0,1.0,0.5987029671669006,1.0,-0.6004758477210999,0.3164672553539276,0.2840085923671722,0.144775852560997,0.562766969203949,0.562766969203949,0.0,35.3433723449707,25.0,7991.23828125,-0.0,48.41020202636719,1.0,283.2026672363281,288.9218444824219,292.1102294921875,292.67645263671875,293.1499938964844,293.1499938964844,283.1499938964844,14491.7685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6194407343864441,0.7962346076965332,2.5603123177120324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.205078125,0.0,33.57248306274414,1895.4371337890625,0.0,0.0,0.2586130797863006,1.0,0.0,3.0,1.0,0.0
18166740,298.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.617919921875,0.5295129418373108,0.155611366033554,0.0459747910499572,298.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5345153808594,0.7547739744186401,0.1596053838729858,0.1312857866287231,298.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5293273925781,0.8242566585540771,0.1792777478694915,0.1262597143650055,298.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.617919921875,0.5295129418373108,0.050000000745058,0.0484136678278446,298.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.617919921875,0.5295129418373108,0.050000000745058,0.2296535968780517,287.53155517578125,287.7225341796875,290.849365234375,289.9450988769531,294.93377685546875,298.2511901855469,287.7118225097656,1.0,0.1794555634260177,1.0,1.0,0.8425391912460327,1.0,-0.697895348072052,0.3083474338054657,0.3895479440689087,0.1177614778280258,5.551115123125783e-17,5.551115123125783e-17,0.0,29.63646507263184,25.0,4644.42822265625,-0.0,54.48931121826172,1.0,283.1880187988281,287.3675537109375,292.81646728515625,293.107666015625,293.1499938964844,293.1499938964844,283.1499938964844,20046.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0054565696045756,1.0,0.0,0.0,0.1486715674400329,0.386799544095993,2.903699058975917e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1319.7935791015625,0.0,16.807064056396484,1895.4371337890625,0.0,0.0,0.2428354173898697,1.0,0.0,3.0,1.0,0.0
18166800,298.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.39715576171875,0.9497408866882324,0.1557923257350921,0.1221533417701721,298.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.384765625,0.8991777896881104,0.1587079614400863,0.1112086698412895,298.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.38604736328125,0.8991777896881104,0.1825153529644012,0.0821383371949195,298.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.162109375,0.6793308258056641,0.050000000745058,0.0476731806993484,298.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408203125,0.8898133635520935,0.1484050452709198,0.5116883516311646,288.4237976074219,287.3599548339844,290.8932800292969,289.9759216308594,295.03582763671875,298.2064819335937,288.7908020019531,1.0,0.1839253604412078,1.0,1.0,0.997838258743286,1.0,-0.984774649143219,0.4221126735210418,0.5626619458198547,0.1886755973100662,0.6898083090782166,0.6898083090782166,0.0,14.08599853515625,45.0,6948.13720703125,-0.0,82.9386215209961,1.0,283.183837890625,287.9557189941406,292.85284423828125,293.0546569824219,293.1499938964844,293.1499938964844,283.1499938964844,17004.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2768444120883941,0.598391056060791,5.916859890930937e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1640.04833984375,0.0,23.937713623046875,1895.4371337890625,0.0,0.0,0.2465446591377258,1.0,0.0,3.0,1.0,0.0
18166860,298.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07379150390625,0.8846254944801331,0.1555145531892776,0.0954169929027557,298.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07379150390625,0.8846254944801331,0.1623074561357498,0.1004786863923072,298.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07379150390625,0.8846254944801331,0.1942726969718933,0.0742132142186164,297.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0285339355469,0.9698217511177064,0.1426771432161331,0.1294261962175369,297.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0736694335937,0.8846254944801331,0.147612378001213,0.4766276180744171,287.00177001953125,287.3039245605469,290.9690246582031,290.0283203125,294.94677734375,298.2049560546875,286.86248779296875,1.0,0.1930369883775711,1.0,1.0,0.7314940690994263,1.0,-1.0540382862091064,0.4776293337345123,0.5764089226722717,0.2210147827863693,0.0999999940395355,0.0999999940395355,0.0,14.157938957214355,45.0,9952.365234375,-0.0,91.62353515625,1.0,283.1652526855469,286.3431091308594,293.8077392578125,294.4691467285156,293.1499938964844,293.1499938964844,283.1499938964844,24145.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1187699735164642,1.0,0.0,0.0,0.6343395113945007,0.6362721920013428,2.684954658604965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3094.6962890625,0.0,38.55765151977539,1895.4371337890625,0.0,0.0,0.2774190604686737,1.0,0.0,3.0,1.0,0.0
18166920,298.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.51348876953125,0.888892650604248,0.1550527513027191,0.0983061119914054,298.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.51348876953125,0.888892650604248,0.163591518998146,0.1035210713744163,298.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.51348876953125,0.888892650604248,0.1983287930488586,0.0764603093266487,297.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5685729980469,0.975180447101593,0.1399972885847091,0.1337777376174926,297.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5140686035156,0.891272783279419,0.1473919302225113,0.4949034452438354,287.5942687988281,286.9615478515625,291.0069885253906,290.0542297363281,294.650146484375,298.17730712890625,288.0066833496094,1.0,0.1989268064498901,1.0,1.0,0.5987029671669006,1.0,-1.0879560708999634,0.5457274317741394,0.542228639125824,0.2820532619953155,0.6872047781944275,0.6872047781944275,0.0,14.77334690093994,65.0,8519.5419921875,-0.0,100.49415588378906,1.0,283.1635437011719,286.8642578125,294.03277587890625,294.3798522949219,293.1499938964844,293.1499938964844,283.1499938964844,21625.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1995053589344024,1.0,0.0,0.0,0.3469679951667785,0.5136974453926086,8.204221302321457e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2191.24853515625,0.0,25.483272552490234,1895.4371337890625,0.0,0.0,0.2660830020904541,1.0,0.0,3.0,1.0,0.0
18166980,297.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6054382324219,0.8898513317108154,0.1549849063158035,0.0989642292261123,297.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6054382324219,0.8898513317108154,0.167157769203186,0.1042141020298004,298.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6054382324219,0.8898513317108154,0.2069338411092758,0.0769721791148185,297.7610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.611572265625,0.9650905728340148,0.1358365565538406,0.130016416311264,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6108703613281,0.9539352655410768,0.145557701587677,0.5965822339057922,286.62420654296875,286.89776611328125,291.10662841796875,290.12127685546875,292.2229309082031,298.1018371582031,286.8578491210937,1.0,0.2188872992992401,1.0,1.0,0.2516730427742004,1.0,-1.208158254623413,1.0367194414138794,0.1714387387037277,0.7484546303749084,0.2513436079025268,0.2513436079025268,0.0,16.54996109008789,65.0,8431.7744140625,-0.0,134.42625427246094,1.0,283.1553039550781,286.24627685546875,294.2769775390625,295.157470703125,293.1499938964844,293.1499938964844,283.1499938964844,27201.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4224200546741485,1.0,0.0,0.0,0.4465158879756927,0.4477864503860473,1.3303543155984698e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2135.00830078125,0.0,27.740198135375977,1895.4371337890625,0.0,317.0683288574219,0.2846700847148895,1.0,0.0,3.0,1.0,0.0
18167040,297.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8852844238281,0.8895106315612793,0.155081495642662,0.0987290292978286,297.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8852844238281,0.8895106315612793,0.1676946580410003,0.1039664223790168,298.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8852844238281,0.8895106315612793,0.2080246210098266,0.0767892450094223,297.7464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9165954589844,0.9640530943870544,0.1354427188634872,0.1294406205415725,297.83221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154052734375,0.9649960398674012,0.1450099647045135,0.6157849431037903,286.9535522460937,286.5852966308594,291.12164306640625,290.1312866210937,291.90679931640625,298.08990478515625,287.2223815917969,1.0,0.2224409580230713,1.0,1.0,0.1995676606893539,1.0,-1.2297135591506958,1.1080617904663086,0.1216517239809036,0.8153601884841919,0.6698366403579712,0.6698366403579712,0.0,16.866037368774414,85.0,9588.0654296875,-0.0,141.21365356445312,1.0,283.1549987792969,286.48602294921875,294.1442565917969,294.9697570800781,293.1499938964844,293.1499938964844,283.1499938964844,24276.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4364569783210754,1.0,0.0,0.0,0.5142408609390259,0.5318540930747986,1.7645202632365912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2673.20849609375,0.0,30.66317176818848,1895.4371337890625,0.0,345.41357421875,0.2841323912143707,1.0,0.0,3.0,1.0,0.0
18167100,297.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5526428222656,0.9018246531486512,0.1551436930894851,0.1069690063595771,297.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5622253417969,0.9003360867500305,0.1695573478937149,0.1121032983064651,298.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5622253417969,0.9003360867500305,0.2116059362888336,0.0827991142868995,297.6972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5392761230469,0.9467823505401612,0.1344004869461059,0.1281027048826217,297.7641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5318298339844,0.9683672189712524,0.1426521986722946,0.6477356553077698,286.4967041015625,286.5541687011719,291.1792907714844,290.1693115234375,291.1766967773437,298.0472106933594,286.3153991699219,1.0,0.2371894717216491,1.0,1.0,0.0,1.0,-1.3167617321014404,1.3167545795440674,7.205184374470264e-06,1.004989504814148,0.522461473941803,0.522461473941803,0.0,18.705957412719727,85.0,15067.3076171875,-0.0,169.0477752685547,1.0,283.1527404785156,285.993896484375,293.9199523925781,295.1576843261719,293.1499938964844,293.1499938964844,283.1499938964844,10644.6240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4937800168991089,1.0,0.0,0.0,1.3634458780288696,1.363897681236267,1.2404214544403658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.94482421875,0.0,95.66832733154295,1895.4371337890625,0.0,488.2074890136719,0.355120837688446,1.0,0.0,3.0,1.0,0.0
18167160,297.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3423156738281,0.821553111076355,0.1633965820074081,0.1416904330253601,297.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3266296386719,0.8410002589225769,0.1695485115051269,0.1608239412307739,298.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.33380126953125,0.9053974747657776,0.2110646069049835,0.1481173932552337,297.6700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3169250488281,0.7810841202735901,0.1351734399795532,0.1283141374588012,297.72332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3182067871094,0.796138346195221,0.1425197720527649,0.6435374617576599,286.33514404296875,286.2316589355469,291.23712158203125,290.20703125,291.2196960449219,298.0101623535156,286.4525756835937,1.0,0.2480459809303283,1.0,1.0,0.0,1.0,-1.25154447555542,1.2515431642532349,1.2191425184937543e-06,0.8019019961357117,0.5522201657295227,0.5522201657295227,0.0,28.19305229187012,73.0,9125.865234375,-0.0,201.4190826416016,1.0,283.1517639160156,286.2013854980469,293.6216735839844,294.5674743652344,293.1499938964844,293.1499938964844,283.1499938964844,25518.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219641327857971,1.0,0.0,0.0,0.6081649661064148,0.608173668384552,2.467949222761945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2809.331787109375,0.0,38.0760383605957,1895.4371337890625,0.0,579.1019897460938,0.294768214225769,1.0,0.0,3.0,1.0,0.0
18167220,297.7245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9468688964844,0.8330492973327637,0.1562393307685852,0.143633559346199,297.7846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452819824219,0.8501064777374268,0.1687843054533004,0.1612641364336013,298.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9585266113281,0.9154401421546936,0.2114657610654831,0.1479396969079971,297.5987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454650878906,0.7895098328590393,0.1345428228378296,0.1283535361289978,297.6678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0413818359375,0.8070138692855835,0.1441836953163147,0.6490995287895203,285.9601745605469,285.9009094238281,291.3532409667969,290.281494140625,291.3432312011719,297.8515014648437,285.9360656738281,1.0,0.2645861506462097,1.0,1.0,0.0,1.0,-1.3762518167495728,1.3762502670288086,1.5705786609032657e-06,1.0391573905944824,0.6863409876823425,0.6863409876823425,0.0,31.372220993041992,61.0,14630.8349609375,-0.0,238.2975006103516,1.0,283.15045166015625,285.65478515625,293.3981018066406,294.52032470703125,293.1499938964844,293.1499938964844,283.1499938964844,19778.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5332710146903992,1.0,0.0,0.0,1.2746572494506836,1.2746628522872925,1.0841272057859896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.865234375,0.0,105.50480651855467,1895.4371337890625,0.0,620.257080078125,0.3692016303539276,1.0,0.0,3.0,1.0,0.0
