time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18167280,297.7245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9468688964844,0.8330492973327637,0.1562393307685852,0.143633559346199,297.7846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452819824219,0.8501064777374268,0.1687843054533004,0.1612641364336013,298.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9585266113281,0.9154401421546936,0.2114657610654831,0.1479396969079971,297.5987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454650878906,0.7895098328590393,0.1345428228378296,0.1283535361289978,297.6678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0413818359375,0.8070138692855835,0.1441836953163147,0.6490995287895203,285.9601745605469,285.9009094238281,291.3532409667969,290.281494140625,291.3432312011719,297.8515014648437,285.9360656738281,1.0,0.2645861506462097,1.0,1.0,0.0,1.0,-1.3762518167495728,1.3762502670288086,1.5705786609032657e-06,1.0391573905944824,0.6863409876823425,0.6863409876823425,0.0,31.372220993041992,61.0,14630.8349609375,-0.0,238.2975006103516,1.0,283.15045166015625,285.65478515625,293.3981018066406,294.52032470703125,293.1499938964844,293.1499938964844,283.1499938964844,19778.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5332710146903992,1.0,0.0,0.0,1.2746572494506836,1.2746628522872925,1.0841272057859896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.865234375,0.0,105.50480651855467,1895.4371337890625,0.0,620.257080078125,0.3692016303539276,1.0,0.0,3.0,1.0,0.0
18167340,297.6370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8367919921875,0.5151972770690918,0.1516792327165603,0.0041984803974628,297.717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8487243652344,0.5151972770690918,0.1666848361492157,0.004421217367053,297.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8730773925781,0.5151972770690918,0.2084416300058365,0.0032655184622853,297.55621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8246154785156,0.5151972770690918,0.1335563957691192,0.0044211773201823,297.6017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.5151972770690918,0.1413637399673462,0.0209722146391868,288.4466857910156,285.8786315917969,291.418701171875,290.3227844238281,290.8224182128906,297.1786193847656,285.7227783203125,1.0,0.2797640860080719,1.0,1.0,0.0,1.0,-1.8375275135040283,1.837525725364685,1.735109321998607e-06,0.0894330292940139,1.0,1.0,0.0,0.9914631843566896,61.0,17683.068359375,-0.0,8.692087173461914,1.0,283.15020751953125,285.6997375488281,293.384033203125,294.6103210449219,293.1499938964844,293.1499938964844,283.1499938964844,7971.93603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5354545712471008,1.0,0.0,0.0,1.715122103691101,1.7151273488998413,1.9628335223842441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.888671875,0.0,159.153076171875,1895.4371337890625,0.0,628.5383911132812,0.4309545457363128,1.0,0.0,3.0,1.0,0.0
18167400,297.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5360412597656,0.7236089706420898,0.15323007106781,0.1389951705932617,297.7073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4898681640625,0.7449565529823303,0.1688540279865265,0.160745084285736,297.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3890380859375,0.8023262619972229,0.2114589363336563,0.1482035368680954,297.5575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6045837402344,0.6942346096038818,0.1359621882438659,0.1295168995857238,297.59112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5745849609375,0.7073474526405334,0.1428552567958831,0.6477324366569519,287.6324768066406,285.59326171875,291.46978759765625,290.3546447753906,291.39031982421875,297.8020324707031,285.5857238769531,1.0,0.2690156698226928,1.0,1.0,0.0,1.0,-1.2010679244995115,1.2010666131973269,1.3225858310761396e-06,0.9999215006828308,1.0,1.0,0.0,52.90394592285156,49.0,16846.728515625,-0.0,253.3148803710937,1.0,283.15008544921875,285.2625427246094,293.4190979003906,294.6195983886719,293.1499938964844,293.1499938964844,283.1499938964844,8109.5634765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5418121218681335,1.0,0.0,0.0,1.881845235824585,1.881851315498352,2.362986322168581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.40283203125,0.0,204.48536682128903,1895.4371337890625,0.0,653.2869873046875,0.471183031797409,1.0,0.0,3.0,1.0,0.0
18167460,297.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7638244628906,0.7993687987327576,0.1500189304351806,0.1369258165359497,297.6522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76397705078125,0.826636016368866,0.167308360338211,0.1598554104566574,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7641906738281,0.8892229795455933,0.209709420800209,0.1476428508758545,297.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7637634277344,0.7698599100112915,0.1350535899400711,0.129140242934227,297.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7637634277344,0.7817203998565674,0.1408768147230148,0.6408483386039734,285.76422119140625,285.577880859375,291.5337829589844,290.3941955566406,291.5293273925781,297.758544921875,285.76104736328125,1.0,0.2777706384658813,1.0,1.0,0.0,1.0,-1.457524061203003,1.4575222730636597,1.76000378360186e-06,1.1198099851608276,0.9779746532440186,0.9779746532440186,0.0,36.292816162109375,49.0,18934.142578125,-0.0,266.5860290527344,1.0,283.1500244140625,285.38189697265625,293.4622497558594,294.7358703613281,293.1499938964844,293.1499938964844,283.1499938964844,10131.8564453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5486704111099243,1.0,0.0,0.0,2.046025037765503,2.046032428741455,2.793285034385917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.6171875,0.0,265.0990905761719,1895.4371337890625,0.0,681.0753173828125,0.5098217129707336,1.0,0.0,3.0,1.0,0.0
18167520,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7003479003906,0.7802207469940186,0.1483378559350967,0.1351019591093063,297.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991882324219,0.8103660941123962,0.1665162444114685,0.158980518579483,297.80523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6971130371094,0.8709946870803833,0.2093291729688644,0.1471166163682937,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015380859375,0.7542961835861206,0.1344118416309356,0.1285630762577057,297.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010498046875,0.7642137408256531,0.1395431458950042,0.6346051692962646,285.6968994140625,285.5652160644531,291.58660888671875,290.426513671875,291.58209228515625,297.719970703125,285.6793212890625,1.0,0.2789625823497772,1.0,1.0,0.0,1.0,-1.445461988449097,1.4454602003097534,1.7333542245978606e-06,1.1101762056350708,0.9909244775772096,0.9909244775772096,0.0,38.6770133972168,37.0,19280.58984375,-0.0,267.3572998046875,1.0,283.1500244140625,285.2882995605469,293.5230407714844,294.840576171875,293.1499938964844,293.1499938964844,283.1499938964844,10817.224609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5590353012084961,1.0,0.0,0.0,2.1801226139068604,2.180130958557129,3.171430762449745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.47509765625,0.0,317.6474914550781,1895.4371337890625,0.0,725.3021850585938,0.543631911277771,1.0,0.0,3.0,1.0,0.0
18167580,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.7703991532325745,0.1469375491142273,0.1333139538764953,297.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5538635253906,0.8025767207145691,0.1660997569561004,0.1582582741975784,297.744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5526123046875,0.8644659519195557,0.2101789712905883,0.1473475098609924,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55535888671875,0.7471873760223389,0.1338829398155212,0.1278662234544754,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5551147460937,0.7548604607582092,0.1379441916942596,0.626146674156189,285.55255126953125,285.5416259765625,291.6848449707031,290.4859313964844,291.6802978515625,297.6553649902344,285.5427551269531,1.0,0.2781078219413757,1.0,1.0,0.0,1.0,-1.4317278861999512,1.431726098060608,1.7032830328389537e-06,1.0991569757461548,0.9464742541313172,0.9464742541313172,0.0,39.61549377441406,37.0,19718.080078125,-0.0,263.876708984375,1.0,283.1499938964844,285.1410827636719,293.5927124023437,294.9576416015625,293.1499938964844,293.1499938964844,283.1499938964844,13725.9990234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5779946446418762,1.0,0.0,0.0,2.381732702255249,2.381742715835572,3.7851179968129145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.33349609375,0.0,418.1551208496094,1895.4371337890625,0.0,813.5479125976562,0.5906699895858765,1.0,0.0,3.0,1.0,0.0
18167640,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379333496094,0.7713940739631653,0.1468622088432312,0.1331632882356643,297.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372314453125,0.8039116859436035,0.1661478728055954,0.1582409143447876,297.7352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5361633300781,0.8662245273590088,0.210496187210083,0.1475152969360351,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385131835937,0.748263418674469,0.1338748782873153,0.127809539437294,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382995605469,0.7556391954421997,0.1377568542957306,0.6250256299972534,285.5361022949219,285.53717041015625,291.7035217285156,290.4971008300781,291.6989440917969,297.6453552246094,285.5276184082031,1.0,0.2775497138500213,1.0,1.0,0.0,1.0,-1.430313229560852,1.4303115606307983,1.700202119536698e-06,1.098018765449524,0.9386187195777892,0.9386187195777892,0.0,39.34144592285156,25.0,19781.634765625,-0.0,262.6185913085937,1.0,283.1499938964844,285.1242370605469,293.5995178222656,294.9703369140625,293.1499938964844,293.1499938964844,283.1499938964844,14237.4384765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5808507800102234,1.0,0.0,0.0,2.4078826904296875,2.407892942428589,3.8686908965246403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.28662109375,0.0,433.1087341308594,1895.4371337890625,0.0,827.704833984375,0.6002535223960876,1.0,0.0,3.0,1.0,0.0
18167700,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920959472656,0.7785621285438538,0.1468515396118164,0.1329136192798614,297.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4915466308594,0.8119703531265259,0.1664625406265258,0.1583418995141983,297.70947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49072265625,0.8760802745819092,0.211664929986,0.1481748521327972,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.7551960945129395,0.1339751929044723,0.1277419030666351,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4924011230469,0.7617740631103516,0.1373305022716522,0.6222047209739685,285.4906921386719,285.52313232421875,291.7619323730469,290.53192138671875,291.7573547363281,297.6171264648437,285.48443603515625,1.0,0.275255799293518,1.0,1.0,0.0,1.0,-1.4274563789367676,1.427454710006714,1.6939834495133257e-06,1.095712423324585,0.9113747477531432,0.9113747477531432,0.0,37.87649154663086,25.0,20008.90234375,-0.0,257.8707580566406,1.0,283.1499938964844,285.0741271972656,293.6171875,295.0052490234375,293.1499938964844,293.1499938964844,283.1499938964844,16120.4033203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5884904265403748,1.0,0.0,0.0,2.495086431503296,2.4950976371765137,4.1539814787938667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.1796875,0.0,486.1506958007813,1895.4371337890625,0.0,866.7291870117188,0.6197985410690308,1.0,0.0,3.0,1.0,0.0
18167760,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46636962890625,0.7925037145614624,0.147136852145195,0.1329495459794998,297.51171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46612548828125,0.825813353061676,0.1670038104057312,0.1586542725563049,297.68768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657287597656,0.8933497071266174,0.2130613625049591,0.1490010321140289,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.466552734375,0.7683455348014832,0.1342532485723495,0.1278288960456848,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4665222167969,0.77427738904953,0.1371339559555053,0.620371401309967,285.4657287597656,285.5091247558594,291.8203430175781,290.56640625,291.8157653808594,297.59332275390625,285.4631042480469,1.0,0.2721742391586303,1.0,1.0,0.0,1.0,-1.4267678260803225,1.4267661571502686,1.6924713008847905e-06,1.0951409339904783,0.8908112049102783,0.8908112049102783,0.0,35.55733108520508,25.0,20175.896484375,-0.0,251.95556640625,1.0,283.1499938964844,285.0481872558594,293.63134765625,295.02984619140625,293.1499938964844,293.1499938964844,283.1499938964844,17684.513671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5938699245452881,1.0,0.0,0.0,2.545236825942993,2.545248508453369,4.322646987020562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.791015625,0.0,520.803955078125,1895.4371337890625,0.0,895.2417602539062,0.6300845146179199,1.0,0.0,3.0,1.0,0.0
18167820,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664611816406,0.8180121779441833,0.1482986658811569,0.1336901038885116,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4665222167969,0.8513415455818176,0.1685773283243179,0.1598515659570694,297.6527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46661376953125,0.9276407957077026,0.216320052742958,0.1510660946369171,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664306640625,0.7933681011199951,0.1352075040340423,0.1284699141979217,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664306640625,0.7978578209877014,0.1372568756341934,0.6195080280303955,285.46661376953125,285.48114013671875,291.9368896484375,290.63446044921875,291.9323425292969,297.555908203125,285.46728515625,1.0,0.2687371373176574,1.0,1.0,0.0,1.0,-1.4313029050827026,1.431301236152649,1.70225382589706e-06,1.0987120866775513,0.8894734382629395,0.8894734382629395,0.0,32.17158889770508,25.0,20486.171875,-0.0,245.568359375,1.0,283.1499938964844,285.0434875488281,293.6640625,295.07568359375,293.1499938964844,293.1499938964844,283.1499938964844,18613.453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5994300842285156,1.0,0.0,0.0,2.5867345333099365,2.5867466926574707,4.464749565613602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.35888671875,0.0,548.5383911132812,1895.4371337890625,0.0,925.631591796875,0.6403074264526367,1.0,0.0,3.0,1.0,0.0
18167880,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664611816406,0.8180121779441833,0.1482986658811569,0.1336901038885116,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4665222167969,0.8513415455818176,0.1685773283243179,0.1598515659570694,297.6527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46661376953125,0.9276407957077026,0.216320052742958,0.1510660946369171,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664306640625,0.7933681011199951,0.1352075040340423,0.1284699141979217,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664306640625,0.7978578209877014,0.1372568756341934,0.6195080280303955,285.46661376953125,285.48114013671875,291.9368896484375,290.63446044921875,291.9323425292969,297.555908203125,285.46728515625,1.0,0.2687371373176574,1.0,1.0,0.0,1.0,-1.4313029050827026,1.431301236152649,1.70225382589706e-06,1.0987120866775513,0.8894734382629395,0.8894734382629395,0.0,32.17158889770508,25.0,20486.171875,-0.0,245.568359375,1.0,283.1499938964844,285.0434875488281,293.6640625,295.07568359375,293.1499938964844,293.1499938964844,283.1499938964844,18613.453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5994300842285156,1.0,0.0,0.0,2.5867345333099365,2.5867466926574707,4.464749565613602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.35888671875,0.0,548.5383911132812,1895.4371337890625,0.0,925.631591796875,0.6403074264526367,1.0,0.0,3.0,1.0,0.0
18167940,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4843444824219,0.8435277342796326,0.1498887240886688,0.1349364668130874,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.48443603515625,0.8799384832382202,0.1705459356307983,0.1615226417779922,297.6254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.48455810546875,0.9643321633338928,0.2199074327945709,0.1534406542778015,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842834472656,0.8194260597229004,0.1364947110414505,0.1295083165168762,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842834472656,0.8222337365150452,0.1378200650215149,0.6210835576057434,285.48455810546875,285.4532775878906,292.052978515625,290.7012634277344,292.0484924316406,297.5278625488281,285.48541259765625,1.0,0.266607254743576,1.0,1.0,0.0,1.0,-1.4407920837402344,1.4407902956008911,1.7229099285032137e-06,1.1062507629394531,0.9261907339096068,0.9261907339096068,0.0,29.44558525085449,25.0,20857.7109375,-0.0,242.7528686523437,1.0,283.1499938964844,285.0504455566406,293.71685791015625,295.14422607421875,293.1499938964844,293.1499938964844,283.1499938964844,17758.271484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6021772623062134,1.0,0.0,0.0,2.624077081680298,2.624089241027832,4.594587323936139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.4716796875,0.0,565.1275634765625,1895.4371337890625,0.0,940.9918212890624,0.6532537341117859,1.0,0.0,3.0,1.0,0.0
18168000,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4843444824219,0.8435277342796326,0.1498887240886688,0.1349364668130874,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.48443603515625,0.8799384832382202,0.1705459356307983,0.1615226417779922,297.6254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.48455810546875,0.9643321633338928,0.2199074327945709,0.1534406542778015,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842834472656,0.8194260597229004,0.1364947110414505,0.1295083165168762,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842834472656,0.8222337365150452,0.1378200650215149,0.6210835576057434,285.48455810546875,285.4532775878906,292.052978515625,290.7012634277344,292.0484924316406,297.5278625488281,285.48541259765625,1.0,0.266607254743576,1.0,1.0,0.0,1.0,-1.4407920837402344,1.4407902956008911,1.7229099285032137e-06,1.1062507629394531,0.9261907339096068,0.9261907339096068,0.0,29.44558525085449,25.0,20857.7109375,-0.0,242.7528686523437,1.0,283.1499938964844,285.0504455566406,293.71685791015625,295.14422607421875,293.1499938964844,293.1499938964844,283.1499938964844,17758.271484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6021772623062134,1.0,0.0,0.0,2.624077081680298,2.624089241027832,4.594587323936139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.4716796875,0.0,565.1275634765625,1895.4371337890625,0.0,940.9918212890624,0.6532537341117859,1.0,0.0,3.0,1.0,0.0
18168060,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8580421209335327,0.1508122831583023,0.135709136724472,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8961806893348694,0.1716867238283157,0.1625372767448425,297.6122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4810791015625,0.9815463423728944,0.2218922674655914,0.154787465929985,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813232421875,0.8328624367713928,0.1372582465410232,0.130166694521904,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4812927246094,0.8349868059158325,0.1382141560316085,0.6225189566612244,285.4811096191406,285.4381103515625,292.11627197265625,290.7373046875,292.1117858886719,297.51495361328125,285.4803161621094,1.0,0.2659213840961456,1.0,1.0,0.0,1.0,-1.4470678567886353,1.447066068649292,1.7366687643516343e-06,1.1112442016601562,0.9482433795928956,0.9482433795928956,0.0,28.21957778930664,25.0,21150.53515625,-0.0,242.28729248046875,1.0,283.1499938964844,285.0357971191406,293.7552490234375,295.1977844238281,293.1499938964844,293.1499938964844,283.1499938964844,17752.662109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6042411923408508,1.0,0.0,0.0,2.6838624477386475,2.683875322341919,4.806333322449063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.26953125,0.0,600.107666015625,1895.4371337890625,0.0,952.6729736328124,0.6641324758529663,1.0,0.0,3.0,1.0,0.0
18168120,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776611328125,0.8698428869247437,0.1515727788209915,0.1363571137189865,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.47760009765625,0.9093275666236876,0.1726293712854385,0.1633904427289962,297.6018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4775390625,0.9933330416679382,0.2235180735588073,0.1558969020843505,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776916503906,0.843572735786438,0.1378927677869796,0.1307274848222732,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776916503906,0.8451744914054871,0.1385502517223358,0.6238254904747009,285.4775390625,285.4255676269531,292.16845703125,290.766845703125,292.1640319824219,297.50506591796875,285.4769287109375,1.0,0.2655613422393799,1.0,1.0,0.0,1.0,-1.45228910446167,1.4522874355316162,1.7481759186921408e-06,1.11540424823761,0.9691964387893676,0.9691964387893676,0.0,27.364023208618164,25.0,21370.69140625,-0.0,242.3270568847656,1.0,283.1499938964844,285.0256652832031,293.7883605957031,295.2435607910156,293.1499938964844,293.1499938964844,283.1499938964844,17684.013671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6064607501029968,1.0,0.0,0.0,2.7262558937072754,2.726268768310547,4.959370585311262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.20458984375,0.0,625.4539184570312,1895.4371337890625,0.0,965.3688354492188,0.6765973567962646,1.0,0.0,3.0,1.0,0.0
18168180,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462890625,0.8829320669174194,0.1531772911548614,0.1377858966588974,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.446044921875,0.9251415133476256,0.1746391654014587,0.1652764678001403,297.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4457702636719,0.979375958442688,0.2292355895042419,0.1432399898767471,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44647216796875,0.8553838729858398,0.1392394453287124,0.1319812387228012,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.44647216796875,0.8557608127593994,0.1392748802900314,0.6269080638885498,285.4457092285156,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.495361328125,285.4437866210937,1.0,0.2646506428718567,1.0,1.0,0.0,1.0,-1.453120470046997,1.4531188011169434,1.7495291331215412e-06,1.1155929565429688,1.0,1.0,0.0,26.54935073852539,28.0,21761.404296875,-0.0,239.5185089111328,1.0,283.1499938964844,284.9787292480469,293.8591613769531,295.3409729003906,293.1499938964844,293.1499938964844,283.1499938964844,18325.400390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6122180223464966,1.0,0.0,0.0,2.844991445541382,2.845005512237549,5.400765417107323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.96044921875,0.0,705.3470458984375,1895.4371337890625,0.0,998.9379272460938,0.7045450806617737,1.0,0.0,3.0,1.0,0.0
18168240,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462890625,0.8829320669174194,0.1531772911548614,0.1377858966588974,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.446044921875,0.9251415133476256,0.1746391654014587,0.1652764678001403,297.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4457702636719,0.979375958442688,0.2292355895042419,0.1432399898767471,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44647216796875,0.8553838729858398,0.1392394453287124,0.1319812387228012,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.44647216796875,0.8557608127593994,0.1392748802900314,0.6269080638885498,285.4457092285156,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.495361328125,285.4437866210937,1.0,0.2646506428718567,1.0,1.0,0.0,1.0,-1.453120470046997,1.4531188011169434,1.7495291331215412e-06,1.1155929565429688,1.0,1.0,0.0,26.54935073852539,28.0,21761.404296875,-0.0,239.5185089111328,1.0,283.1499938964844,284.9787292480469,293.8591613769531,295.3409729003906,293.1499938964844,293.1499938964844,283.1499938964844,18325.400390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6122180223464966,1.0,0.0,0.0,2.844991445541382,2.845005512237549,5.400765417107323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.96044921875,0.0,705.3470458984375,1895.4371337890625,0.0,998.9379272460938,0.7045450806617737,1.0,0.0,3.0,1.0,0.0
18168300,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4264221191406,0.8637747168540955,0.1539123654365539,0.1385305821895599,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4255676269531,0.9037163257598876,0.1759926229715347,0.1666104793548584,297.6044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4239807128906,0.9939681887626648,0.2323783040046692,0.1621448397636413,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273986816406,0.8373820781707764,0.1399021297693252,0.1324945986270904,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273986816406,0.8372145891189575,0.1396777480840683,0.628096342086792,285.4238586425781,285.3843688964844,292.3401184082031,290.8630065917969,292.33563232421875,297.496826171875,285.408447265625,1.0,0.2642600536346435,1.0,1.0,0.0,1.0,-1.4304072856903076,1.430405616760254,1.6975111520878272e-06,1.0952022075653076,1.0,1.0,0.0,27.873964309692383,28.0,21701.9921875,-0.0,241.8410186767578,1.0,283.1499938964844,284.93487548828125,293.89208984375,295.3852844238281,293.1499938964844,293.1499938964844,283.1499938964844,19080.009765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6151981353759766,1.0,0.0,0.0,2.9094810485839844,2.9094955921173096,5.648386718348775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.71875,0.0,753.8980102539062,1895.4371337890625,0.0,1016.6705322265624,0.7173379063606262,1.0,0.0,3.0,1.0,0.0
18168360,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.41357421875,0.8885411620140076,0.1547738462686538,0.1392149776220321,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139404296875,0.9339818358421326,0.1775080561637878,0.1679818928241729,297.60565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4143981933594,0.9780161380767822,0.2353616505861282,0.1414168924093246,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.413330078125,0.8603668212890625,0.1405946165323257,0.1332429051399231,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132995605469,0.8596475124359131,0.1400993913412094,0.6304444670677185,285.4144287109375,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.49188232421875,285.4189453125,1.0,0.2649828195571899,1.0,1.0,0.0,1.0,-1.4558950662612915,1.4558932781219482,1.7561467302584788e-06,1.118272066116333,1.0,1.0,0.0,26.41857147216797,31.0,22156.435546875,-0.0,241.27784729003903,1.0,283.1499938964844,284.9421691894531,293.9180908203125,295.420166015625,293.1499938964844,293.1499938964844,283.1499938964844,19662.572265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6172202229499817,1.0,0.0,0.0,2.9533276557922363,2.95334267616272,5.819914576932206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.2548828125,0.0,788.5177612304688,1895.4371337890625,0.0,1028.839111328125,0.7308563590049744,1.0,0.0,3.0,1.0,0.0
18168420,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4187927246094,0.888336718082428,0.1562893241643905,0.1405967026948928,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4187927246094,0.9333212971687316,0.1789320409297943,0.1694537252187729,297.6044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4187927246094,0.9797574281692504,0.2410220950841903,0.1437641382217407,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4187927246094,0.8599354028701782,0.1418183296918869,0.1344509869813919,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4187927246094,0.8581522107124329,0.1407828032970428,0.6337634921073914,285.4187927246094,285.34375,292.50933837890625,290.95660400390625,292.50506591796875,297.48468017578125,285.4190673828125,1.0,0.2670745253562927,1.0,1.0,0.0,1.0,-1.4666452407836914,1.466643452644348,1.7800481373342336e-06,1.1268194913864136,1.0,1.0,0.0,26.85878562927246,34.0,22642.34765625,-0.0,246.94235229492188,1.0,283.1499938964844,284.9247436523437,293.9849853515625,295.51910400390625,293.1499938964844,293.1499938964844,283.1499938964844,20976.46484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229204535484314,1.0,0.0,0.0,3.0506346225738525,3.0506505966186523,6.209743901308684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.46240234375,0.0,869.0352172851562,1895.4371337890625,0.0,1063.728515625,0.7546694874763489,1.0,0.0,3.0,1.0,0.0
18168480,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4187927246094,0.888336718082428,0.1562893241643905,0.1405967026948928,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4187927246094,0.9333212971687316,0.1789320409297943,0.1694537252187729,297.6044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4187927246094,0.9797574281692504,0.2410220950841903,0.1437641382217407,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4187927246094,0.8599354028701782,0.1418183296918869,0.1344509869813919,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4187927246094,0.8581522107124329,0.1407828032970428,0.6337634921073914,285.4187927246094,285.34375,292.50933837890625,290.95660400390625,292.50506591796875,297.48468017578125,285.4190673828125,1.0,0.2670745253562927,1.0,1.0,0.0,1.0,-1.4666452407836914,1.466643452644348,1.7800481373342336e-06,1.1268194913864136,1.0,1.0,0.0,26.85878562927246,34.0,22642.34765625,-0.0,246.94235229492188,1.0,283.1499938964844,284.9247436523437,293.9849853515625,295.51910400390625,293.1499938964844,293.1499938964844,283.1499938964844,20976.46484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229204535484314,1.0,0.0,0.0,3.0506346225738525,3.0506505966186523,6.209743901308684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.46240234375,0.0,869.0352172851562,1895.4371337890625,0.0,1063.728515625,0.7546694874763489,1.0,0.0,3.0,1.0,0.0
18168540,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.419677734375,0.8841522336006165,0.1578247994184494,0.1419930160045623,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4197082519531,0.927993655204773,0.1805648207664489,0.1709807217121124,297.588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4197692871094,0.983380913734436,0.2451808452606201,0.1490768790245056,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41961669921875,0.8557118773460388,0.1430282741785049,0.1356213539838791,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41961669921875,0.8528642654418945,0.1414132714271545,0.6367712020874023,285.4197998046875,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4703674316406,285.4206848144531,1.0,0.2702154815196991,1.0,1.0,0.0,1.0,-1.481547236442566,1.4815454483032229,1.813510380088701e-06,1.138649821281433,1.0,1.0,0.0,27.70247268676757,37.0,23143.375,-0.0,255.2929077148437,1.0,283.1499938964844,284.91119384765625,294.049072265625,295.6138000488281,293.1499938964844,293.1499938964844,283.1499938964844,22240.181640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6292995810508728,1.0,0.0,0.0,3.1411824226379395,3.141199350357056,6.583845220120566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.57861328125,0.0,948.7382202148438,1895.4371337890625,0.0,1103.7791748046875,0.7768542170524597,1.0,0.0,3.0,1.0,0.0
18168600,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.419677734375,0.8841522336006165,0.1578247994184494,0.1419930160045623,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4197082519531,0.927993655204773,0.1805648207664489,0.1709807217121124,297.588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4197692871094,0.983380913734436,0.2451808452606201,0.1490768790245056,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41961669921875,0.8557118773460388,0.1430282741785049,0.1356213539838791,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41961669921875,0.8528642654418945,0.1414132714271545,0.6367712020874023,285.4197998046875,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4703674316406,285.4206848144531,1.0,0.2702154815196991,1.0,1.0,0.0,1.0,-1.481547236442566,1.4815454483032229,1.813510380088701e-06,1.138649821281433,1.0,1.0,0.0,27.70247268676757,37.0,23143.375,-0.0,255.2929077148437,1.0,283.1499938964844,284.91119384765625,294.049072265625,295.6138000488281,293.1499938964844,293.1499938964844,283.1499938964844,22240.181640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6292995810508728,1.0,0.0,0.0,3.1411824226379395,3.141199350357056,6.583845220120566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.57861328125,0.0,948.7382202148438,1895.4371337890625,0.0,1103.7791748046875,0.7768542170524597,1.0,0.0,3.0,1.0,0.0
18168660,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.8772779107093811,0.1592407524585724,0.1432938128709793,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259338378906,0.9196032881736756,0.1821161806583404,0.1724709123373031,297.5635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.426025390625,0.9876633882522584,0.247752383351326,0.1563321352005005,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42578125,0.8490352630615234,0.1441204696893692,0.1366914510726928,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.42578125,0.8451949954032898,0.1419185698032379,0.6392830014228821,285.426025390625,285.2928466796875,292.7214660644531,291.0729064941406,292.7173767089844,297.45166015625,285.42724609375,1.0,0.2738654017448425,1.0,1.0,0.0,1.0,-1.4979066848754885,1.497904896736145,1.8507141703594243e-06,1.1516377925872805,1.0,1.0,0.0,28.823144912719727,37.0,23632.876953125,-0.0,265.1352844238281,1.0,283.1499938964844,284.9033508300781,294.10577392578125,295.699951171875,293.1499938964844,293.1499938964844,283.1499938964844,23391.14453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63539719581604,1.0,0.0,0.0,3.221437454223633,3.221455335617065,6.924568651811569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.77685546875,0.0,1023.3311157226562,1895.4371337890625,0.0,1143.03076171875,0.7935603857040405,1.0,0.0,3.0,1.0,0.0
18168720,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269714355469,0.8765785694122314,0.1593640595674514,0.1434073895215988,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.42706298828125,0.918756902217865,0.1822513788938522,0.1726016998291015,297.5609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271850585937,0.9880458116531372,0.2479260563850402,0.1570465713739395,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269104003906,0.848362922668457,0.1442145854234695,0.1367840766906738,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268798828125,0.8444360494613647,0.1419592201709747,0.6394887566566467,285.4271850585937,285.290771484375,292.73016357421875,291.0776672363281,292.7261047363281,297.4498596191406,285.4284973144531,1.0,0.2742099463939667,1.0,1.0,0.0,1.0,-1.4994159936904907,1.499414086341858,1.8541707049735123e-06,1.1528356075286863,1.0,1.0,0.0,28.934398651123047,25.0,23673.251953125,-0.0,266.0733642578125,1.0,283.1499938964844,284.90350341796875,294.1105651855469,295.7071838378906,293.1499938964844,293.1499938964844,283.1499938964844,23464.607421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6359253525733948,1.0,0.0,0.0,3.226492404937744,3.2265102863311768,6.946316943867714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.99609375,0.0,1028.1558837890625,1895.4371337890625,0.0,1146.474609375,0.79776930809021,1.0,0.0,3.0,1.0,0.0
18168780,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234313964844,0.8892574906349182,0.16086046397686,0.1447324156761169,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233703613281,0.9337799549102784,0.183888092637062,0.174132153391838,297.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233093261719,0.98371022939682,0.2516332566738128,0.1495924592018127,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234619140625,0.8596129417419434,0.1453379839658737,0.1378310471773147,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234924316406,0.8542518019676208,0.1424036175012588,0.6414307355880737,285.4232788085937,285.2648620605469,292.838134765625,291.13671875,292.8341369628906,297.4346008300781,285.42242431640625,1.0,0.2723510861396789,1.0,1.0,0.0,1.0,-1.4974972009658811,1.497495412826538,1.8499699763196984e-06,1.151495099067688,1.0,1.0,0.0,28.05701065063477,28.0,23981.806640625,-0.0,263.0030212402344,1.0,283.1499938964844,284.8843688964844,294.16729736328125,295.7899475097656,293.1499938964844,293.1499938964844,283.1499938964844,24660.943359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421738266944885,1.0,0.0,0.0,3.30772066116333,3.307739496231079,7.300472475435527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.13330078125,0.0,1107.7802734375,1895.4371337890625,0.0,1187.7344970703125,0.8176940083503723,1.0,0.0,3.0,1.0,0.0
18168840,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234313964844,0.8892574906349182,0.16086046397686,0.1447324156761169,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233703613281,0.9337799549102784,0.183888092637062,0.174132153391838,297.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233093261719,0.98371022939682,0.2516332566738128,0.1495924592018127,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234619140625,0.8596129417419434,0.1453379839658737,0.1378310471773147,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234924316406,0.8542518019676208,0.1424036175012588,0.6414307355880737,285.4232788085937,285.2648620605469,292.838134765625,291.13671875,292.8341369628906,297.4346008300781,285.42242431640625,1.0,0.2723510861396789,1.0,1.0,0.0,1.0,-1.4974972009658811,1.497495412826538,1.8499699763196984e-06,1.151495099067688,1.0,1.0,0.0,28.05701065063477,28.0,23981.806640625,-0.0,263.0030212402344,1.0,283.1499938964844,284.8843688964844,294.16729736328125,295.7899475097656,293.1499938964844,293.1499938964844,283.1499938964844,24660.943359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421738266944885,1.0,0.0,0.0,3.30772066116333,3.307739496231079,7.300472475435527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.13330078125,0.0,1107.7802734375,1895.4371337890625,0.0,1187.7344970703125,0.8176940083503723,1.0,0.0,3.0,1.0,0.0
18168900,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41619873046875,0.8941003084182739,0.1615924835205078,0.1453825086355209,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161071777344,0.939422369003296,0.1846828758716583,0.1748782098293304,297.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4160461425781,0.9820418953895568,0.2544997930526733,0.1470386385917663,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.416259765625,0.8638910055160522,0.1458810120820999,0.1383378207683563,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.416259765625,0.8578245639801025,0.1426229774951934,0.642350971698761,285.416015625,285.2520751953125,292.89141845703125,291.1659240722656,292.887451171875,297.43359375,285.41522216796875,1.0,0.2723021507263183,1.0,1.0,0.0,1.0,-1.4978138208389282,1.4978119134902954,1.8506042351873475e-06,1.1516611576080322,1.0,1.0,0.0,27.78182029724121,28.0,24144.66796875,-0.0,262.4393005371094,1.0,283.1499938964844,284.87127685546875,294.1925964355469,295.8251953125,293.1499938964844,293.1499938964844,283.1499938964844,25371.978515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446161866188049,1.0,0.0,0.0,3.3550667762756348,3.355086088180542,7.51096308704291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.70849609375,0.0,1156.0341796875,1895.4371337890625,0.0,1204.1185302734375,0.8265132308006287,1.0,0.0,3.0,1.0,0.0
18168960,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.8967113494873047,0.1623205840587616,0.1460335552692413,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9423829317092896,0.1854656785726547,0.1756190508604049,297.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9814292192459106,0.2573194801807403,0.1461365222930908,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.8660969734191895,0.1464153528213501,0.1388428956270218,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149780273437,0.8593847751617432,0.1428455710411071,0.6433231830596924,285.4150085449219,285.2393798828125,292.9442138671875,291.1948547363281,292.9402770996094,297.4327697753906,285.4153137207031,1.0,0.2726010084152221,1.0,1.0,0.0,1.0,-1.5001729726791382,1.5001710653305054,1.8559939007900537e-06,1.1535193920135498,1.0,1.0,0.0,27.72785758972168,31.0,24305.4921875,-0.0,263.3207702636719,1.0,283.1499938964844,284.8663330078125,294.2176208496094,295.8592224121094,293.1499938964844,293.1499938964844,283.1499938964844,25836.015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466497778892517,1.0,0.0,0.0,3.385608673095703,3.385628461837769,7.648333735232882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.69775390625,0.0,1187.8935546875,1895.4371337890625,0.0,1217.8692626953125,0.8368076086044312,1.0,0.0,3.0,1.0,0.0
18169020,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.41650390625,0.897860050201416,0.1637761294841766,0.1473442614078521,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165344238281,0.9434893131256104,0.1870012432336807,0.1770836412906646,297.5523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.9822214245796204,0.2623571455478668,0.1473061591386795,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4164428710937,0.8666700720787048,0.1474639177322387,0.1398451477289199,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4164428710937,0.8587846755981445,0.1432788223028183,0.645311176776886,285.4165954589844,285.21441650390625,293.0482177734375,291.25213623046875,293.0444030761719,297.4283447265625,285.4173889160156,1.0,0.2741570770740509,1.0,1.0,0.0,1.0,-1.5084989070892334,1.5084969997406006,1.875125917649712e-06,1.1601048707962036,1.0,1.0,0.0,28.008686065673828,34.0,24699.541015625,-0.0,267.6594543457031,1.0,283.1499938964844,284.8560485839844,294.2716979980469,295.9348449707031,293.1499938964844,293.1499938964844,283.1499938964844,26991.4140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650457501411438,1.0,0.0,0.0,3.46048355102539,3.4605042934417725,7.99037024989957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.5712890625,0.0,1268.4627685546875,1895.4371337890625,0.0,1243.87744140625,0.8551890850067139,1.0,0.0,3.0,1.0,0.0
18169080,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.41650390625,0.897860050201416,0.1637761294841766,0.1473442614078521,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165344238281,0.9434893131256104,0.1870012432336807,0.1770836412906646,297.5523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.9822214245796204,0.2623571455478668,0.1473061591386795,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4164428710937,0.8666700720787048,0.1474639177322387,0.1398451477289199,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4164428710937,0.8587846755981445,0.1432788223028183,0.645311176776886,285.4165954589844,285.21441650390625,293.0482177734375,291.25213623046875,293.0444030761719,297.4283447265625,285.4173889160156,1.0,0.2741570770740509,1.0,1.0,0.0,1.0,-1.5084989070892334,1.5084969997406006,1.875125917649712e-06,1.1601048707962036,1.0,1.0,0.0,28.008686065673828,34.0,24699.541015625,-0.0,267.6594543457031,1.0,283.1499938964844,284.8560485839844,294.2716979980469,295.9348449707031,293.1499938964844,293.1499938964844,283.1499938964844,26991.4140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650457501411438,1.0,0.0,0.0,3.46048355102539,3.4605042934417725,7.99037024989957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.5712890625,0.0,1268.4627685546875,1895.4371337890625,0.0,1243.87744140625,0.8551890850067139,1.0,0.0,3.0,1.0,0.0
