time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169140,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4236145019531,0.8943134546279907,0.1652340590953827,0.1486706882715225,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237060546875,0.9390532970428468,0.1884978413581848,0.178526297211647,297.5404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237976074219,0.9851515293121338,0.2662479877471924,0.1519258022308349,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4235534667969,0.8628180027008057,0.1484895199537277,0.1408398002386093,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42352294921875,0.8538691997528076,0.1436638087034225,0.647196352481842,285.4237976074219,285.19000244140625,293.1499938964844,291.3086242675781,293.14630126953125,297.4183349609375,285.42498779296875,1.0,0.2768019139766693,1.0,1.0,0.0,1.0,-1.5208245515823364,1.5208226442337036,1.9036982621400968e-06,1.1698689460754397,1.0,1.0,0.0,28.7492618560791,37.0,25141.32421875,-0.0,275.0042419433594,1.0,283.1499938964844,284.8506164550781,294.3294677734375,296.01763916015625,293.1499938964844,293.1499938964844,283.1499938964844,28135.01171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6546153426170349,1.0,0.0,0.0,3.533031702041626,3.533053159713745,8.328913736477261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.1826171875,0.0,1349.92626953125,1895.4371337890625,0.0,1272.6612548828125,0.8730040788650513,1.0,0.0,3.0,1.0,0.0
18169200,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4236145019531,0.8943134546279907,0.1652340590953827,0.1486706882715225,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237060546875,0.9390532970428468,0.1884978413581848,0.178526297211647,297.5404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237976074219,0.9851515293121338,0.2662479877471924,0.1519258022308349,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4235534667969,0.8628180027008057,0.1484895199537277,0.1408398002386093,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42352294921875,0.8538691997528076,0.1436638087034225,0.647196352481842,285.4237976074219,285.19000244140625,293.1499938964844,291.3086242675781,293.14630126953125,297.4183349609375,285.42498779296875,1.0,0.2768019139766693,1.0,1.0,0.0,1.0,-1.5208245515823364,1.5208226442337036,1.9036982621400968e-06,1.1698689460754397,1.0,1.0,0.0,28.7492618560791,37.0,25141.32421875,-0.0,275.0042419433594,1.0,283.1499938964844,284.8506164550781,294.3294677734375,296.01763916015625,293.1499938964844,293.1499938964844,283.1499938964844,28135.01171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6546153426170349,1.0,0.0,0.0,3.533031702041626,3.533053159713745,8.328913736477261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.1826171875,0.0,1349.92626953125,1895.4371337890625,0.0,1272.6612548828125,0.8730040788650513,1.0,0.0,3.0,1.0,0.0
18169260,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.43524169921875,0.8870444297790527,0.1666921228170395,0.1500109285116195,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4353332519531,0.9300627112388612,0.1899533420801162,0.1799443960189819,297.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354553222656,0.989240288734436,0.2688424587249756,0.1593643873929977,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4351501464844,0.8555334806442261,0.1494928002357483,0.1418270766735077,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.43511962890625,0.8455992937088013,0.1439744681119918,0.6488390564918518,285.4354553222656,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.4024658203125,285.4369812011719,1.0,0.2803358137607574,1.0,1.0,0.0,1.0,-1.5362213850021362,1.536219358444214,1.9397868982196087e-06,1.1820698976516724,1.0,1.0,0.0,29.901103973388672,40.0,25623.01953125,-0.0,284.927001953125,1.0,283.1499938964844,284.8490600585937,294.3885192871094,296.1048583984375,293.1499938964844,293.1499938964844,283.1499938964844,29269.837890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593823432922363,1.0,0.0,0.0,3.6035797595977774,3.603602170944214,8.664860615681391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.58984375,0.0,1432.4185791015625,1895.4371337890625,0.0,1306.1448974609375,0.8903314471244812,1.0,0.0,3.0,1.0,0.0
18169320,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.43524169921875,0.8870444297790527,0.1666921228170395,0.1500109285116195,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4353332519531,0.9300627112388612,0.1899533420801162,0.1799443960189819,297.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354553222656,0.989240288734436,0.2688424587249756,0.1593643873929977,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4351501464844,0.8555334806442261,0.1494928002357483,0.1418270766735077,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.43511962890625,0.8455992937088013,0.1439744681119918,0.6488390564918518,285.4354553222656,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.4024658203125,285.4369812011719,1.0,0.2803358137607574,1.0,1.0,0.0,1.0,-1.5362213850021362,1.536219358444214,1.9397868982196087e-06,1.1820698976516724,1.0,1.0,0.0,29.901103973388672,40.0,25623.01953125,-0.0,284.927001953125,1.0,283.1499938964844,284.8490600585937,294.3885192871094,296.1048583984375,293.1499938964844,293.1499938964844,283.1499938964844,29269.837890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593823432922363,1.0,0.0,0.0,3.6035797595977774,3.603602170944214,8.664860615681391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.58984375,0.0,1432.4185791015625,1895.4371337890625,0.0,1306.1448974609375,0.8903314471244812,1.0,0.0,3.0,1.0,0.0
18169380,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.450439453125,0.8770716786384583,0.1681464463472366,0.1513610631227493,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505615234375,0.9177111387252808,0.1913656592369079,0.1813351511955261,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.45074462890625,0.993446409702301,0.2701421976089477,0.16893370449543,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503173828125,0.8458591103553772,0.1504729986190796,0.1428057700395584,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502868652344,0.8349806666374207,0.1441997587680816,0.650169849395752,285.4507141113281,285.1413879394531,293.3525390625,291.4216003417969,293.348876953125,297.3817749023437,285.45245361328125,1.0,0.2845752537250519,1.0,1.0,0.0,1.0,-1.5537714958190918,1.5537694692611694,1.9814544884866336e-06,1.1959753036499023,1.0,1.0,0.0,31.42979621887207,43.0,26136.53125,-0.0,297.0340881347656,1.0,283.1499938964844,284.8504943847656,294.4477233886719,296.194580078125,293.1499938964844,293.1499938964844,283.1499938964844,30398.119140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646708250045776,1.0,0.0,0.0,3.672377586364746,3.672400951385498,8.998869702736556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.14306640625,0.0,1516.036376953125,1895.4371337890625,0.0,1343.8822021484375,0.9072315096855164,1.0,0.0,3.0,1.0,0.0
18169440,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.450439453125,0.8770716786384583,0.1681464463472366,0.1513610631227493,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505615234375,0.9177111387252808,0.1913656592369079,0.1813351511955261,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.45074462890625,0.993446409702301,0.2701421976089477,0.16893370449543,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503173828125,0.8458591103553772,0.1504729986190796,0.1428057700395584,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502868652344,0.8349806666374207,0.1441997587680816,0.650169849395752,285.4507141113281,285.1413879394531,293.3525390625,291.4216003417969,293.348876953125,297.3817749023437,285.45245361328125,1.0,0.2845752537250519,1.0,1.0,0.0,1.0,-1.5537714958190918,1.5537694692611694,1.9814544884866336e-06,1.1959753036499023,1.0,1.0,0.0,31.42979621887207,43.0,26136.53125,-0.0,297.0340881347656,1.0,283.1499938964844,284.8504943847656,294.4477233886719,296.194580078125,293.1499938964844,293.1499938964844,283.1499938964844,30398.119140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646708250045776,1.0,0.0,0.0,3.672377586364746,3.672400951385498,8.998869702736556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.14306640625,0.0,1516.036376953125,1895.4371337890625,0.0,1343.8822021484375,0.9072315096855164,1.0,0.0,3.0,1.0,0.0
18169500,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580078125,0.8713880181312561,0.1688705831766128,0.1520387530326843,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580993652344,0.910807490348816,0.1920552104711532,0.1820200234651565,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.458251953125,0.9953137636184692,0.2703346312046051,0.1742808371782302,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579162597656,0.8404273986816406,0.150954008102417,0.1432916671037674,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4578857421875,0.829056441783905,0.1442803144454956,0.6507146954536438,285.4582214355469,285.129150390625,293.40350341796875,291.4499816894531,293.3998718261719,297.3700561523437,285.4595031738281,1.0,0.2869037985801697,1.0,1.0,0.0,1.0,-1.5630639791488647,1.5630619525909424,2.0037448393850354e-06,1.2033360004425049,1.0,1.0,0.0,32.32633590698242,43.0,26415.634765625,-0.0,303.7796325683594,1.0,283.1499938964844,284.84967041015625,294.4773864746094,296.2408142089844,293.1499938964844,293.1499938964844,283.1499938964844,31092.552734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674854159355164,1.0,0.0,0.0,3.714087724685669,3.714111566543579,9.204445063915044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.18310546875,0.0,1568.281982421875,1895.4371337890625,0.0,1364.21435546875,0.9146703481674194,1.0,0.0,3.0,1.0,0.0
18169560,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682312011719,0.8653382658958435,0.1695921272039413,0.1527167409658432,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4683532714844,0.9037516713142396,0.1927327513694763,0.1826962679624557,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4685974121094,0.9969233870506288,0.2702130675315857,0.1799166053533554,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4681091308594,0.8346748352050781,0.1514282971620559,0.1437741369009018,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4680480957031,0.8227506279945374,0.1443385481834411,0.6511710286140442,285.468505859375,285.1307983398437,293.4546203613281,291.4784240722656,293.45098876953125,297.357666015625,285.4703674316406,1.0,0.2893551886081695,1.0,1.0,0.0,1.0,-1.572579264640808,1.5725772380828855,2.026733682214399e-06,1.2108715772628784,1.0,1.0,0.0,33.31363296508789,31.0,26670.5234375,-0.0,310.9504089355469,1.0,283.1499938964844,284.8540954589844,294.5064392089844,296.2854309082031,293.1499938964844,293.1499938964844,283.1499938964844,31516.294921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703320145606995,1.0,0.0,0.0,3.739310741424561,3.73933482170105,9.329887689091264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.1005859375,0.0,1600.4510498046875,1895.4371337890625,0.0,1384.9501953125,0.9236775636672974,1.0,0.0,3.0,1.0,0.0
18169620,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735412597656,0.8723848462104797,0.1709915697574615,0.15396748483181,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735412597656,0.9112002849578856,0.1940232217311859,0.1839171797037124,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735107421875,0.9959452748298644,0.2711755037307739,0.1763441562652588,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735412597656,0.8404344320297241,0.1523287445306778,0.1446213722229004,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735412597656,0.8269633650779724,0.1443927884101867,0.6514119505882263,285.4735107421875,285.11602783203125,293.5570678710937,291.5353698730469,293.55340576171875,297.3396301269531,285.473388671875,1.0,0.2882360517978668,1.0,1.0,0.0,1.0,-1.572575330734253,1.5725733041763306,2.026924903475446e-06,1.2110471725463867,1.0,1.0,0.0,32.804012298583984,25.0,26980.54296875,-0.0,309.5823059082031,1.0,283.1499938964844,284.84490966796875,294.5616455078125,296.36669921875,293.1499938964844,293.1499938964844,283.1499938964844,32653.37109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757198572158813,1.0,0.0,0.0,3.8061683177948,3.8061933517456055,9.666500773164444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.95556640625,0.0,1687.8419189453125,1895.4371337890625,0.0,1424.66162109375,0.9400952458381652,1.0,0.0,3.0,1.0,0.0
18169680,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735412597656,0.8723848462104797,0.1709915697574615,0.15396748483181,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735412597656,0.9112002849578856,0.1940232217311859,0.1839171797037124,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735107421875,0.9959452748298644,0.2711755037307739,0.1763441562652588,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735412597656,0.8404344320297241,0.1523287445306778,0.1446213722229004,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735412597656,0.8269633650779724,0.1443927884101867,0.6514119505882263,285.4735107421875,285.11602783203125,293.5570678710937,291.5353698730469,293.55340576171875,297.3396301269531,285.473388671875,1.0,0.2882360517978668,1.0,1.0,0.0,1.0,-1.572575330734253,1.5725733041763306,2.026924903475446e-06,1.2110471725463867,1.0,1.0,0.0,32.804012298583984,25.0,26980.54296875,-0.0,309.5823059082031,1.0,283.1499938964844,284.84490966796875,294.5616455078125,296.36669921875,293.1499938964844,293.1499938964844,283.1499938964844,32653.37109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757198572158813,1.0,0.0,0.0,3.8061683177948,3.8061933517456055,9.666500773164444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.95556640625,0.0,1687.8419189453125,1895.4371337890625,0.0,1424.66162109375,0.9400952458381652,1.0,0.0,3.0,1.0,0.0
18169740,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.465087890625,0.8888704776763916,0.1723356992006302,0.1551306992769241,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.46502685546875,0.9301541447639464,0.1952303647994995,0.1850186437368393,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649963378906,0.9921225905418396,0.2754296362400055,0.1656298339366912,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4651184082031,0.8547411561012268,0.153174415230751,0.1453758031129837,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.46514892578125,0.8392821550369263,0.1444463431835174,0.6513575911521912,285.4649963378906,285.0970764160156,293.6597900390625,291.5922546386719,293.6560974121094,297.3391418457031,285.46441650390625,1.0,0.285040944814682,1.0,1.0,0.0,1.0,-1.5632740259170532,1.5632719993591309,2.004463340199436e-06,1.203693151473999,1.0,1.0,0.0,31.19503593444824,28.0,27145.404296875,-0.0,300.8670654296875,1.0,283.1499938964844,284.82720947265625,294.6092529296875,296.42803955078125,293.1499938964844,293.1499938964844,283.04998779296875,33763.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790590286254883,1.0,0.0,0.0,3.8702993392944336,3.870325088500977,9.994990932682413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.755859375,0.0,1774.604248046875,1895.4371337890625,0.0,1449.5728759765625,0.954857587814331,1.0,0.0,3.0,1.0,0.0
18169800,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.465087890625,0.8888704776763916,0.1723356992006302,0.1551306992769241,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.46502685546875,0.9301541447639464,0.1952303647994995,0.1850186437368393,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649963378906,0.9921225905418396,0.2754296362400055,0.1656298339366912,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4651184082031,0.8547411561012268,0.153174415230751,0.1453758031129837,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.46514892578125,0.8392821550369263,0.1444463431835174,0.6513575911521912,285.4649963378906,285.0970764160156,293.6597900390625,291.5922546386719,293.6560974121094,297.3391418457031,285.46441650390625,1.0,0.285040944814682,1.0,1.0,0.0,1.0,-1.5632740259170532,1.5632719993591309,2.004463340199436e-06,1.203693151473999,1.0,1.0,0.0,31.19503593444824,28.0,27145.404296875,-0.0,300.8670654296875,1.0,283.1499938964844,284.82720947265625,294.6092529296875,296.42803955078125,293.1499938964844,293.1499938964844,283.04998779296875,33763.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6790590286254883,1.0,0.0,0.0,3.8702993392944336,3.870325088500977,9.994990932682413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.755859375,0.0,1774.604248046875,1895.4371337890625,0.0,1449.5728759765625,0.954857587814331,1.0,0.0,3.0,1.0,0.0
18169860,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622497558594,0.8988339304924011,0.1736727058887481,0.1563025712966919,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622802734375,0.9412725567817688,0.1964004933834076,0.1861021965742111,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623107910156,0.9895361065864564,0.281048059463501,0.1599600464105606,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46221923828125,0.8632484674453735,0.1540019959211349,0.1461325734853744,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.46221923828125,0.8460643887519836,0.1445597112178802,0.65166175365448,285.4623107910156,285.073974609375,293.7626342773437,291.6489562988281,293.7589416503906,297.3460693359375,285.4627380371094,1.0,0.2839879393577575,1.0,1.0,0.0,1.0,-1.5604326725006104,1.560430645942688,1.9975263967353385e-06,1.201350212097168,1.0,1.0,0.0,30.44045829772949,31.0,27368.38671875,-0.0,297.52862548828125,1.0,283.1499938964844,284.8172302246094,294.65802001953125,296.4877624511719,293.1499938964844,293.1499938964844,282.75,34703.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806933283805847,1.0,0.0,0.0,3.9238412380218506,3.923867702484131,1.0273445241182344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.31396484375,0.0,1849.278076171875,1895.4371337890625,0.0,1461.8475341796875,0.9659277200698853,1.0,0.0,3.0,1.0,0.0
18169920,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622497558594,0.8988339304924011,0.1736727058887481,0.1563025712966919,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622802734375,0.9412725567817688,0.1964004933834076,0.1861021965742111,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623107910156,0.9895361065864564,0.281048059463501,0.1599600464105606,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46221923828125,0.8632484674453735,0.1540019959211349,0.1461325734853744,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.46221923828125,0.8460643887519836,0.1445597112178802,0.65166175365448,285.4623107910156,285.073974609375,293.7626342773437,291.6489562988281,293.7589416503906,297.3460693359375,285.4627380371094,1.0,0.2839879393577575,1.0,1.0,0.0,1.0,-1.5604326725006104,1.560430645942688,1.9975263967353385e-06,1.201350212097168,1.0,1.0,0.0,30.44045829772949,31.0,27368.38671875,-0.0,297.52862548828125,1.0,283.1499938964844,284.8172302246094,294.65802001953125,296.4877624511719,293.1499938964844,293.1499938964844,282.75,34703.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806933283805847,1.0,0.0,0.0,3.9238412380218506,3.923867702484131,1.0273445241182344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.31396484375,0.0,1849.278076171875,1895.4371337890625,0.0,1461.8475341796875,0.9659277200698853,1.0,0.0,3.0,1.0,0.0
18169980,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47393798828125,0.902758538722992,0.1750429719686508,0.1575178354978561,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739990234375,0.9451325535774232,0.1975676268339157,0.1871982514858245,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740905761719,0.9889757633209229,0.2860670089721679,0.1588379591703415,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.47381591796875,0.8661996722221375,0.1548365950584411,0.1469132453203201,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737548828125,0.8476580381393433,0.1447113156318664,0.6522819399833679,285.47412109375,285.0467224121094,293.865478515625,291.7054138183594,293.86181640625,297.3500061035156,285.4754333496094,1.0,0.2844118475914001,1.0,1.0,0.0,1.0,-1.5635558366775513,1.563553810119629,2.004985617531929e-06,1.2037761211395264,1.0,1.0,0.0,30.36615562438965,34.0,27646.376953125,-0.0,298.7944641113281,1.0,283.1499938964844,284.8212585449219,294.71258544921875,296.5564270019531,293.1499938964844,293.1499938964844,282.45001220703125,35215.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820477843284607,1.0,0.0,0.0,3.952672958374024,3.952699899673462,1.0424976153444732e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.58056640625,0.0,1890.3431396484373,1895.4371337890625,0.0,1472.0601806640625,0.9727859497070312,1.0,0.0,3.0,1.0,0.0
18170040,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47393798828125,0.902758538722992,0.1750429719686508,0.1575178354978561,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739990234375,0.9451325535774232,0.1975676268339157,0.1871982514858245,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740905761719,0.9889757633209229,0.2860670089721679,0.1588379591703415,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.47381591796875,0.8661996722221375,0.1548365950584411,0.1469132453203201,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737548828125,0.8476580381393433,0.1447113156318664,0.6522819399833679,285.47412109375,285.0467224121094,293.865478515625,291.7054138183594,293.86181640625,297.3500061035156,285.4754333496094,1.0,0.2844118475914001,1.0,1.0,0.0,1.0,-1.5635558366775513,1.563553810119629,2.004985617531929e-06,1.2037761211395264,1.0,1.0,0.0,30.36615562438965,34.0,27646.376953125,-0.0,298.7944641113281,1.0,283.1499938964844,284.8212585449219,294.71258544921875,296.5564270019531,293.1499938964844,293.1499938964844,282.45001220703125,35215.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820477843284607,1.0,0.0,0.0,3.952672958374024,3.952699899673462,1.0424976153444732e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.58056640625,0.0,1890.3431396484373,1895.4371337890625,0.0,1472.0601806640625,0.9727859497070312,1.0,0.0,3.0,1.0,0.0
18170100,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.902741014957428,0.1757445782423019,0.1581464558839798,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836730957031,0.9447525143623352,0.1981541365385055,0.187755212187767,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.989435851573944,0.2881684899330139,0.1597566753625869,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.8658233284950256,0.1552601605653762,0.1473157256841659,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833679199219,0.8467174172401428,0.1447896361351013,0.652653694152832,285.4837951660156,285.0292663574219,293.9168701171875,291.7335205078125,293.9132080078125,297.34991455078125,285.4854431152344,1.0,0.2851274609565735,1.0,1.0,0.0,1.0,-1.5670113563537598,1.5670093297958374,2.013293624258949e-06,1.206490993499756,1.0,1.0,0.0,30.54242515563965,34.0,27807.13671875,-0.0,300.8924865722656,1.0,283.1499938964844,284.82672119140625,294.7416076660156,296.5941467285156,293.1499938964844,293.1499938964844,282.45001220703125,35385.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682921290397644,1.0,0.0,0.0,3.962210893630981,3.96223783493042,1.0475347380634048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.49072265625,0.0,1904.060302734375,1895.4371337890625,0.0,1478.6658935546875,0.9750550389289856,1.0,0.0,3.0,1.0,0.0
18170160,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49517822265625,0.9015453457832336,0.176455870270729,0.1587883830070495,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.49530029296875,0.9429996609687804,0.1987422108650207,0.1883181184530258,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4954528808594,0.9903051257133484,0.2899429202079773,0.161555528640747,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950256347656,0.8643481135368347,0.1556878238916397,0.1477264910936355,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49493408203125,0.844739556312561,0.1448621153831482,0.6530295014381409,285.4954528808594,285.01544189453125,293.9682312011719,291.761474609375,293.9645690917969,297.3482360839844,285.49737548828125,1.0,0.2861391603946686,1.0,1.0,0.0,1.0,-1.5715597867965698,1.5715577602386477,2.0242728169250768e-06,1.2100731134414673,1.0,1.0,0.0,30.84773635864257,37.0,27981.224609375,-0.0,303.86346435546875,1.0,283.1499938964844,284.8339233398437,294.7710876464844,296.6334533691406,293.1499938964844,293.1499938964844,282.1499938964844,35516.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840078830718994,1.0,0.0,0.0,3.9695332050323486,3.969560384750366,1.0514100949876592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.35986328125,0.0,1914.6363525390625,1895.4371337890625,0.0,1486.9044189453125,0.976796805858612,1.0,0.0,3.0,1.0,0.0
18170220,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223999023437,0.8966436386108398,0.1778983026742935,0.1601006984710693,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5225524902344,0.936501145362854,0.1999200731515884,0.1894561350345611,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.52276611328125,0.9927001595497132,0.2926696240901947,0.167030319571495,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.522216796875,0.8590989112854004,0.1565516740083694,0.1485664248466491,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220947265625,0.8386175036430359,0.1449834108352661,0.6537395715713501,285.5227355957031,284.9801330566406,294.0707092285156,291.8170471191406,294.0671081542969,297.3412170410156,285.52508544921875,1.0,0.2888023257255554,1.0,1.0,0.0,1.0,-1.5829392671585083,1.5829371213912964,2.0519196368695702e-06,1.2190455198287964,1.0,1.0,0.0,31.75295066833496,40.0,28358.15625,-0.0,311.7451171875,1.0,283.1499938964844,284.851806640625,294.8302307128906,296.7146301269531,293.1499938964844,293.1499938964844,281.8500061035156,35706.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686709463596344,1.0,0.0,0.0,3.980137348175049,3.9801645278930655,1.0570350923444494e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.01904296875,0.0,1930.0216064453125,1895.4371337890625,0.0,1507.48681640625,0.9793190956115724,1.0,0.0,3.0,1.0,0.0
18170280,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223999023437,0.8966436386108398,0.1778983026742935,0.1601006984710693,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5225524902344,0.936501145362854,0.1999200731515884,0.1894561350345611,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.52276611328125,0.9927001595497132,0.2926696240901947,0.167030319571495,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.522216796875,0.8590989112854004,0.1565516740083694,0.1485664248466491,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220947265625,0.8386175036430359,0.1449834108352661,0.6537395715713501,285.5227355957031,284.9801330566406,294.0707092285156,291.8170471191406,294.0671081542969,297.3412170410156,285.52508544921875,1.0,0.2888023257255554,1.0,1.0,0.0,1.0,-1.5829392671585083,1.5829371213912964,2.0519196368695702e-06,1.2190455198287964,1.0,1.0,0.0,31.75295066833496,40.0,28358.15625,-0.0,311.7451171875,1.0,283.1499938964844,284.851806640625,294.8302307128906,296.7146301269531,293.1499938964844,293.1499938964844,281.8500061035156,35706.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686709463596344,1.0,0.0,0.0,3.980137348175049,3.9801645278930655,1.0570350923444494e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.01904296875,0.0,1930.0216064453125,1895.4371337890625,0.0,1507.48681640625,0.9793190956115724,1.0,0.0,3.0,1.0,0.0
18170340,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544738769531,0.8884533643722534,0.1793637871742248,0.1614499986171722,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546264648437,0.9259818196296692,0.2010948807001114,0.1906075030565261,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5549011230469,0.9955265522003174,0.2940884530544281,0.174957275390625,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55426025390625,0.8509289622306824,0.1574244201183319,0.1494307816028595,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5541076660156,0.8296986818313599,0.1450537145137787,0.6543077826499939,285.5548400878906,284.95001220703125,294.1728515625,291.8719482421875,294.1692810058594,297.3290405273437,285.5574645996094,1.0,0.2923272252082824,1.0,1.0,0.0,1.0,-1.5971797704696655,1.5971777439117432,2.08686174119066e-06,1.2302796840667725,1.0,1.0,0.0,33.09034729003906,43.0,28771.697265625,-0.0,322.3138732910156,1.0,283.1499938964844,284.8737487792969,294.8883972167969,296.79766845703125,293.1499938964844,293.1499938964844,281.54998779296875,35818.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6901232004165649,1.0,0.0,0.0,3.9863474369049072,3.986374616622925,1.0603361033645342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.88818359375,0.0,1939.0697021484373,1895.4371337890625,0.0,1533.6959228515625,0.9807960987091064,1.0,0.0,3.0,1.0,0.0
18170400,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544738769531,0.8884533643722534,0.1793637871742248,0.1614499986171722,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546264648437,0.9259818196296692,0.2010948807001114,0.1906075030565261,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5549011230469,0.9955265522003174,0.2940884530544281,0.174957275390625,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55426025390625,0.8509289622306824,0.1574244201183319,0.1494307816028595,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5541076660156,0.8296986818313599,0.1450537145137787,0.6543077826499939,285.5548400878906,284.95001220703125,294.1728515625,291.8719482421875,294.1692810058594,297.3290405273437,285.5574645996094,1.0,0.2923272252082824,1.0,1.0,0.0,1.0,-1.5971797704696655,1.5971777439117432,2.08686174119066e-06,1.2302796840667725,1.0,1.0,0.0,33.09034729003906,43.0,28771.697265625,-0.0,322.3138732910156,1.0,283.1499938964844,284.8737487792969,294.8883972167969,296.79766845703125,293.1499938964844,293.1499938964844,281.54998779296875,35818.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6901232004165649,1.0,0.0,0.0,3.9863474369049072,3.986374616622925,1.0603361033645342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.88818359375,0.0,1939.0697021484373,1895.4371337890625,0.0,1533.6959228515625,0.9807960987091064,1.0,0.0,3.0,1.0,0.0
18170460,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58941650390625,0.8781499862670898,0.1808416545391082,0.1628244668245315,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5895690917969,0.913018763065338,0.2022604048252105,0.1917643845081329,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.58990478515625,0.9979496598243712,0.294360339641571,0.1844101250171661,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58917236328125,0.8409994840621948,0.1582996547222137,0.150311678647995,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890197753906,0.8188954591751099,0.1450699865818023,0.6546993851661682,285.5898132324219,284.95001220703125,294.2745056152344,291.9261474609375,294.27099609375,297.3133850097656,285.59259033203125,1.0,0.2964628934860229,1.0,1.0,0.0,1.0,-1.6131027936935425,1.61310076713562,2.12636200558336e-06,1.2428282499313354,1.0,1.0,0.0,34.794490814208984,46.0,29207.068359375,-0.0,334.91180419921875,1.0,283.1499938964844,284.8980712890625,294.9449462890625,296.8807678222656,293.1499938964844,293.1499938964844,281.25,35886.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693991482257843,1.0,0.0,0.0,3.9901719093322754,3.990199327468872,1.0623716661939395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.96533203125,0.0,1944.6561279296875,1895.4371337890625,0.0,1563.6614990234375,0.9817057251930236,1.0,0.0,3.0,1.0,0.0
18170520,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58941650390625,0.8781499862670898,0.1808416545391082,0.1628244668245315,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5895690917969,0.913018763065338,0.2022604048252105,0.1917643845081329,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.58990478515625,0.9979496598243712,0.294360339641571,0.1844101250171661,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58917236328125,0.8409994840621948,0.1582996547222137,0.150311678647995,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890197753906,0.8188954591751099,0.1450699865818023,0.6546993851661682,285.5898132324219,284.95001220703125,294.2745056152344,291.9261474609375,294.27099609375,297.3133850097656,285.59259033203125,1.0,0.2964628934860229,1.0,1.0,0.0,1.0,-1.6131027936935425,1.61310076713562,2.12636200558336e-06,1.2428282499313354,1.0,1.0,0.0,34.794490814208984,46.0,29207.068359375,-0.0,334.91180419921875,1.0,283.1499938964844,284.8980712890625,294.9449462890625,296.8807678222656,293.1499938964844,293.1499938964844,281.25,35886.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693991482257843,1.0,0.0,0.0,3.9901719093322754,3.990199327468872,1.0623716661939395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.96533203125,0.0,1944.6561279296875,1895.4371337890625,0.0,1563.6614990234375,0.9817057251930236,1.0,0.0,3.0,1.0,0.0
18170580,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6259155273437,0.8665922284126282,0.1823257803916931,0.1642176210880279,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6260986328125,0.8994683623313904,0.203411728143692,0.1929214000701904,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6264953613281,0.9990000128746032,0.2936152219772339,0.1946941167116165,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.62567138671875,0.8300415277481079,0.1591724008321762,0.151203840970993,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62548828125,0.8063656687736511,0.1450351327657699,0.6549171805381775,285.6263427734375,284.95001220703125,294.3755798339844,291.9794616699219,294.3721008300781,297.2957458496094,285.6291809082031,1.0,0.3010395765304565,1.0,1.0,0.0,1.0,-1.629819393157959,1.629817247390747,2.1683040358766448e-06,1.2559748888015747,1.0,1.0,0.0,36.834129333496094,34.0,29652.1171875,-0.0,349.0900573730469,1.0,283.1499938964844,284.9236145019531,294.9997253417969,296.96295166015625,293.1499938964844,293.1499938964844,280.95001220703125,35929.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981154680252075,1.0,0.0,0.0,3.9925405979156494,3.992568016052246,1.0636333627189742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.4970703125,0.0,1948.12158203125,1895.4371337890625,0.0,1595.9124755859375,0.9822691082954408,1.0,0.0,3.0,1.0,0.0
18170640,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6259155273437,0.8665922284126282,0.1823257803916931,0.1642176210880279,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6260986328125,0.8994683623313904,0.203411728143692,0.1929214000701904,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6264953613281,0.9990000128746032,0.2936152219772339,0.1946941167116165,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.62567138671875,0.8300415277481079,0.1591724008321762,0.151203840970993,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62548828125,0.8063656687736511,0.1450351327657699,0.6549171805381775,285.6263427734375,284.95001220703125,294.3755798339844,291.9794616699219,294.3721008300781,297.2957458496094,285.6291809082031,1.0,0.3010395765304565,1.0,1.0,0.0,1.0,-1.629819393157959,1.629817247390747,2.1683040358766448e-06,1.2559748888015747,1.0,1.0,0.0,36.834129333496094,34.0,29652.1171875,-0.0,349.0900573730469,1.0,283.1499938964844,284.9236145019531,294.9997253417969,296.96295166015625,293.1499938964844,293.1499938964844,280.95001220703125,35929.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981154680252075,1.0,0.0,0.0,3.9925405979156494,3.992568016052246,1.0636333627189742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.4970703125,0.0,1948.12158203125,1895.4371337890625,0.0,1595.9124755859375,0.9822691082954408,1.0,0.0,3.0,1.0,0.0
18170700,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6409912109375,0.8679171204566956,0.1830586493015289,0.1648785322904586,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64111328125,0.9004970192909241,0.2039719969034195,0.193456619977951,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413879394531,0.9990000128746032,0.2934045791625976,0.1945767700672149,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64080810546875,0.830877423286438,0.1595973968505859,0.1516100168228149,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64068603515625,0.8064618110656738,0.1449971199035644,0.6547837257385254,285.6412658691406,284.95001220703125,294.4258117675781,292.0057678222656,294.4223937988281,297.2881164550781,285.6430053710937,1.0,0.300910621881485,1.0,1.0,0.0,1.0,-1.6314619779586792,1.6314598321914673,2.172550694012898e-06,1.2573496103286743,1.0,1.0,0.0,36.848968505859375,34.0,29791.494140625,-0.0,349.97784423828125,1.0,283.1499938964844,284.9323425292969,295.0260314941406,297.00128173828125,293.1499938964844,293.1499938964844,280.95001220703125,35945.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001497149467468,1.0,0.0,0.0,3.993420124053955,3.993447542190552,1.0641020935509005e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.8759765625,0.0,1949.4093017578125,1895.4371337890625,0.0,1611.93505859375,0.9824782609939576,1.0,0.0,3.0,1.0,0.0
18170760,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.649658203125,0.8740644454956055,0.1837799549102783,0.1655072420835495,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497497558594,0.9067227840423584,0.2045161873102188,0.1939533501863479,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498718261719,0.9990085363388062,0.2939831614494324,0.1909231096506118,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6495666503906,0.8359788060188293,0.1600115448236465,0.1519818305969238,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6495056152344,0.8109601140022278,0.1449528932571411,0.6544818878173828,285.6498107910156,284.95001220703125,294.47589111328125,292.0318298339844,294.4724426269531,297.2842102050781,285.6507873535156,1.0,0.2995936870574951,1.0,1.0,0.0,1.0,-1.6285321712493896,1.6285300254821775,2.165135583709344e-06,1.255030393600464,1.0,1.0,0.0,36.15958023071289,25.0,29859.078125,-0.0,346.5457458496094,1.0,283.1499938964844,284.9364929199219,295.0499572753906,297.0333557128906,293.1499938964844,293.1499938964844,280.6499938964844,35957.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018494009971619,1.0,0.0,0.0,3.9941020011901855,3.9941294193267822,1.0644654366842587e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.97705078125,0.0,1950.4080810546875,1895.4371337890625,0.0,1625.37890625,0.9826404452323914,1.0,0.0,3.0,1.0,0.0
18170820,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6567077636719,0.8945026993751526,0.1851917505264282,0.1667060106992721,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6567077636719,0.9295483827590942,0.2055589407682418,0.1948716044425964,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.65673828125,0.9963334202766418,0.2978121042251587,0.1776977330446243,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6566772460937,0.8534567356109619,0.1608118861913681,0.1526663303375244,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6566772460937,0.8263348340988159,0.1448889076709747,0.6537714004516602,285.65673828125,284.95001220703125,294.5753479003906,292.0830993652344,294.5718994140625,297.287841796875,285.65679931640625,1.0,0.2950091958045959,1.0,1.0,0.0,1.0,-1.615193009376526,1.615190863609314,2.1315081539796665e-06,1.2444119453430176,1.0,1.0,0.0,33.83531188964844,28.0,29877.1875,-0.0,333.32159423828125,1.0,283.1499938964844,284.93768310546875,295.0922546386719,297.0821533203125,293.1499938964844,293.1499938964844,280.3500061035156,35974.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036096453666687,1.0,0.0,0.0,3.995034456253052,3.995061874389648,1.0649624755387777e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.37158203125,0.0,1951.7742919921875,1895.4371337890625,0.0,1639.355224609375,0.9828621745109558,1.0,0.0,3.0,1.0,0.0
18170880,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6567077636719,0.8945026993751526,0.1851917505264282,0.1667060106992721,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6567077636719,0.9295483827590942,0.2055589407682418,0.1948716044425964,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.65673828125,0.9963334202766418,0.2978121042251587,0.1776977330446243,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6566772460937,0.8534567356109619,0.1608118861913681,0.1526663303375244,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6566772460937,0.8263348340988159,0.1448889076709747,0.6537714004516602,285.65673828125,284.95001220703125,294.5753479003906,292.0830993652344,294.5718994140625,297.287841796875,285.65679931640625,1.0,0.2950091958045959,1.0,1.0,0.0,1.0,-1.615193009376526,1.615190863609314,2.1315081539796665e-06,1.2444119453430176,1.0,1.0,0.0,33.83531188964844,28.0,29877.1875,-0.0,333.32159423828125,1.0,283.1499938964844,284.93768310546875,295.0922546386719,297.0821533203125,293.1499938964844,293.1499938964844,280.3500061035156,35974.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036096453666687,1.0,0.0,0.0,3.995034456253052,3.995061874389648,1.0649624755387777e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.37158203125,0.0,1951.7742919921875,1895.4371337890625,0.0,1639.355224609375,0.9828621745109558,1.0,0.0,3.0,1.0,0.0
18170940,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.66485595703125,0.9080374240875244,0.1866025030612945,0.1679270267486572,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6648864746094,0.944186508655548,0.2065742164850235,0.195790559053421,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649780273437,0.99371075630188,0.303552508354187,0.1696337610483169,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6647644042969,0.8648980259895325,0.1616046130657196,0.1533714383840561,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6646728515625,0.8355230093002319,0.1449053883552551,0.6535395979881287,285.6649780273437,284.95001220703125,294.673828125,292.1331787109375,294.6704406738281,297.2998352050781,285.6659851074219,1.0,0.2929627597332001,1.0,1.0,0.0,1.0,-1.6085517406463623,1.60854971408844,2.1146411199879367e-06,1.2389094829559326,1.0,1.0,0.0,32.59035110473633,31.0,29966.44921875,-0.0,326.59625244140625,1.0,283.1499938964844,284.942138671875,295.134521484375,297.1275329589844,293.1499938964844,293.1499938964844,280.04998779296875,35984.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703671932220459,1.0,0.0,0.0,3.9955976009368896,3.9956252574920654,1.0652628361640382e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.8984375,0.0,1952.599853515625,1895.4371337890625,0.0,1639.8511962890625,0.9829961657524108,1.0,0.0,3.0,1.0,0.0
18171000,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.66485595703125,0.9080374240875244,0.1866025030612945,0.1679270267486572,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6648864746094,0.944186508655548,0.2065742164850235,0.195790559053421,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649780273437,0.99371075630188,0.303552508354187,0.1696337610483169,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6647644042969,0.8648980259895325,0.1616046130657196,0.1533714383840561,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6646728515625,0.8355230093002319,0.1449053883552551,0.6535395979881287,285.6649780273437,284.95001220703125,294.673828125,292.1331787109375,294.6704406738281,297.2998352050781,285.6659851074219,1.0,0.2929627597332001,1.0,1.0,0.0,1.0,-1.6085517406463623,1.60854971408844,2.1146411199879367e-06,1.2389094829559326,1.0,1.0,0.0,32.59035110473633,31.0,29966.44921875,-0.0,326.59625244140625,1.0,283.1499938964844,284.942138671875,295.134521484375,297.1275329589844,293.1499938964844,293.1499938964844,280.04998779296875,35984.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703671932220459,1.0,0.0,0.0,3.9955976009368896,3.9956252574920654,1.0652628361640382e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.8984375,0.0,1952.599853515625,1895.4371337890625,0.0,1639.8511962890625,0.9829961657524108,1.0,0.0,3.0,1.0,0.0
