time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171060,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.68182373046875,0.9151756763458252,0.1880452632904052,0.1691987216472625,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6819152832031,0.9506229162216188,0.2075862735509872,0.1967301070690155,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820068359375,0.9925208687782288,0.3088271915912628,0.1665882617235183,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68170166015625,0.8701913952827454,0.1624060869216919,0.1541109681129455,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6815795898437,0.839131236076355,0.1449766010046005,0.6537383794784546,285.6820068359375,284.95001220703125,294.7712097167969,292.1819152832031,294.767822265625,297.3092346191406,285.6835021972656,1.0,0.2926283180713653,1.0,1.0,0.0,1.0,-1.608721375465393,1.6087193489074707,2.1148830455786083e-06,1.2388871908187866,1.0,1.0,0.0,32.19606018066406,49.0,30154.541015625,-0.0,325.592041015625,1.0,283.1499938964844,284.95294189453125,295.1827087402344,297.1845092773437,293.1499938964844,293.1499938964844,279.75,35990.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037350535392761,1.0,0.0,0.0,3.995929956436157,3.995957374572754,1.0654400739440462e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.22607421875,0.0,1953.087158203125,1895.4371337890625,0.0,1640.353515625,0.9830752015113832,1.0,0.0,3.0,1.0,0.0
18171120,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.68182373046875,0.9151756763458252,0.1880452632904052,0.1691987216472625,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6819152832031,0.9506229162216188,0.2075862735509872,0.1967301070690155,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820068359375,0.9925208687782288,0.3088271915912628,0.1665882617235183,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68170166015625,0.8701913952827454,0.1624060869216919,0.1541109681129455,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6815795898437,0.839131236076355,0.1449766010046005,0.6537383794784546,285.6820068359375,284.95001220703125,294.7712097167969,292.1819152832031,294.767822265625,297.3092346191406,285.6835021972656,1.0,0.2926283180713653,1.0,1.0,0.0,1.0,-1.608721375465393,1.6087193489074707,2.1148830455786083e-06,1.2388871908187866,1.0,1.0,0.0,32.19606018066406,49.0,30154.541015625,-0.0,325.592041015625,1.0,283.1499938964844,284.95294189453125,295.1827087402344,297.1845092773437,293.1499938964844,293.1499938964844,279.75,35990.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037350535392761,1.0,0.0,0.0,3.995929956436157,3.995957374572754,1.0654400739440462e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.22607421875,0.0,1953.087158203125,1895.4371337890625,0.0,1640.353515625,0.9830752015113832,1.0,0.0,3.0,1.0,0.0
18171180,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7187194824219,0.8942289352416992,0.189556136727333,0.1706181168556213,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.71893310546875,0.9262431263923644,0.2086499780416488,0.1978061348199844,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193298339844,0.9976581335067748,0.3112465441226959,0.1830273568630218,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7183532714844,0.8509678840637207,0.1632494181394577,0.1549839824438095,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.820464551448822,0.1450674086809158,0.6545614004135132,285.71923828125,284.95001220703125,294.86737060546875,292.229248046875,294.8641052246094,297.30694580078125,285.723388671875,1.0,0.2997694015502929,1.0,1.0,0.0,1.0,-1.6334611177444458,1.6334588527679443,2.176716407120693e-06,1.2581634521484375,1.0,1.0,0.0,34.97605895996094,67.0,30675.19921875,-0.0,345.8143005371094,1.0,283.1499938964844,284.9823303222656,295.23638916015625,297.26007080078125,293.1499938964844,293.1499938964844,279.45001220703125,35994.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050389647483826,1.0,0.0,0.0,3.996143102645874,3.996170520782471,1.06555364709493e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.96630859375,0.0,1953.399658203125,1895.4371337890625,0.0,1650.74462890625,0.983125865459442,1.0,0.0,3.0,1.0,0.0
18171240,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7187194824219,0.8942289352416992,0.189556136727333,0.1706181168556213,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.71893310546875,0.9262431263923644,0.2086499780416488,0.1978061348199844,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193298339844,0.9976581335067748,0.3112465441226959,0.1830273568630218,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7183532714844,0.8509678840637207,0.1632494181394577,0.1549839824438095,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.820464551448822,0.1450674086809158,0.6545614004135132,285.71923828125,284.95001220703125,294.86737060546875,292.229248046875,294.8641052246094,297.30694580078125,285.723388671875,1.0,0.2997694015502929,1.0,1.0,0.0,1.0,-1.6334611177444458,1.6334588527679443,2.176716407120693e-06,1.2581634521484375,1.0,1.0,0.0,34.97605895996094,67.0,30675.19921875,-0.0,345.8143005371094,1.0,283.1499938964844,284.9823303222656,295.23638916015625,297.26007080078125,293.1499938964844,293.1499938964844,279.45001220703125,35994.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050389647483826,1.0,0.0,0.0,3.996143102645874,3.996170520782471,1.06555364709493e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.96630859375,0.0,1953.399658203125,1895.4371337890625,0.0,1650.74462890625,0.983125865459442,1.0,0.0,3.0,1.0,0.0
18171300,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479248046875,0.8757415413856506,0.1903461664915084,0.1714047640562057,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481689453125,0.9046038389205932,0.2092118263244629,0.1984197497367859,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.748779296875,0.9990000128746032,0.3101648390293121,0.1971354335546493,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474975585937,0.8342734575271606,0.1636914908885955,0.1554879248142242,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.74713134765625,0.8032642006874084,0.1450822502374649,0.6551275849342346,285.74853515625,284.95001220703125,294.9149780273437,292.2523498535156,294.9117431640625,297.2960510253906,285.7532653808594,1.0,0.3057100772857666,1.0,1.0,0.0,1.0,-1.6534289121627808,1.6534267663955688,2.227628328910214e-06,1.2738761901855469,1.0,1.0,0.0,37.73833084106445,67.0,31051.986328125,-0.0,363.9976501464844,1.0,283.1499938964844,285.00445556640625,295.2664794921875,297.3095703125,293.1499938964844,293.1499938964844,279.45001220703125,35995.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068931460380554,1.0,0.0,0.0,3.996212959289551,3.996240615844727,1.0655909363777027e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.9638671875,0.0,1953.502197265625,1895.4371337890625,0.0,1665.5712890625,0.9831424951553344,1.0,0.0,3.0,1.0,0.0
18171360,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802734375,0.8546432256698608,0.1911479532718658,0.1722388416528701,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.780517578125,0.8816564083099365,0.2097861766815185,0.1990826725959777,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.78131103515625,0.9990000128746032,0.3077365159988403,0.2134698033332824,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7798156738281,0.8150299191474915,0.1641427278518676,0.1560369282960891,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7793884277344,0.7822571992874146,0.1450582295656204,0.6557096838951111,285.78094482421875,284.95001220703125,294.9621887207031,292.2750244140625,294.95904541015625,297.2802734375,285.7859191894531,1.0,0.3128137588500976,1.0,1.0,0.0,1.0,-1.6752417087554932,1.6752394437789917,2.2841379632154712e-06,1.291081190109253,1.0,1.0,0.0,41.42497634887695,70.0,31457.3984375,-0.0,386.4774475097656,1.0,283.1499938964844,285.0285339355469,295.296875,297.36297607421875,293.1499938964844,293.1499938964844,279.1499938964844,35996.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095819115638733,1.0,0.0,0.0,3.996267318725586,3.996294736862183,1.0656199265213218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.2470703125,0.0,1953.5819091796875,1895.4371337890625,0.0,1687.1768798828125,0.9831554293632508,1.0,0.0,3.0,1.0,0.0
18171420,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172607421875,0.8149983882904053,0.1926511079072952,0.1739370226860046,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172912597656,0.8383048176765442,0.2108538150787353,0.2004516869783401,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.81744384765625,0.953083336353302,0.303994208574295,0.2135126441717147,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8171691894531,0.7737990021705627,0.1649677455425262,0.1571757644414901,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.81707763671875,0.7423414587974548,0.1448515951633453,0.6566013097763062,285.8173828125,284.95001220703125,295.0555419921875,292.3191833496094,295.0524597167969,297.2560119628906,285.81842041015625,1.0,0.3225166797637939,1.0,1.0,0.0,1.0,-1.6817899942398071,1.6817877292633057,2.3015977603790816e-06,1.29651141166687,1.0,1.0,0.0,50.01251983642578,58.0,31765.224609375,-0.0,414.6053771972656,1.0,283.1499938964844,285.0492248535156,295.34796142578125,297.4484558105469,293.1499938964844,293.1499938964844,278.8500061035156,35997.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156738638877869,1.0,0.0,0.0,3.996344327926636,3.996371984481812,1.0656609674697393e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.9482421875,0.0,1953.69482421875,1895.4371337890625,0.0,1736.575439453125,0.9831737279891968,1.0,0.0,3.0,1.0,0.0
18171480,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172607421875,0.8149983882904053,0.1926511079072952,0.1739370226860046,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172912597656,0.8383048176765442,0.2108538150787353,0.2004516869783401,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.81744384765625,0.953083336353302,0.303994208574295,0.2135126441717147,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8171691894531,0.7737990021705627,0.1649677455425262,0.1571757644414901,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.81707763671875,0.7423414587974548,0.1448515951633453,0.6566013097763062,285.8173828125,284.95001220703125,295.0555419921875,292.3191833496094,295.0524597167969,297.2560119628906,285.81842041015625,1.0,0.3225166797637939,1.0,1.0,0.0,1.0,-1.6817899942398071,1.6817877292633057,2.3015977603790816e-06,1.29651141166687,1.0,1.0,0.0,50.01251983642578,58.0,31765.224609375,-0.0,414.6053771972656,1.0,283.1499938964844,285.0492248535156,295.34796142578125,297.4484558105469,293.1499938964844,293.1499938964844,278.8500061035156,35997.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156738638877869,1.0,0.0,0.0,3.996344327926636,3.996371984481812,1.0656609674697393e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.9482421875,0.0,1953.69482421875,1895.4371337890625,0.0,1736.575439453125,0.9831737279891968,1.0,0.0,3.0,1.0,0.0
18171540,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.836669921875,0.8073752522468567,0.1940666139125824,0.1753033250570297,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.83673095703125,0.8301328420639038,0.2118518054485321,0.2014950215816497,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8369445800781,0.938948392868042,0.3034335374832153,0.2128008306026458,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8365173339844,0.7657032012939453,0.1657425910234451,0.1580047756433487,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8363647460937,0.7337079048156738,0.1446026414632797,0.655908465385437,285.8368530273437,284.95001220703125,295.14727783203125,292.3615417480469,295.1442565917969,297.2483215332031,285.8382568359375,1.0,0.3248454928398132,1.0,1.0,0.0,1.0,-1.6845346689224243,1.6845322847366333,2.3087934550858336e-06,1.2986669540405271,1.0,1.0,0.0,52.40515899658203,46.0,31975.77734375,-0.0,422.8979187011719,1.0,283.1499938964844,285.0616760253906,295.3813781738281,297.4984130859375,293.1499938964844,293.1499938964844,278.54998779296875,35998.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196468114852905,1.0,0.0,0.0,3.9963901042938232,3.99641752243042,1.0656854101398494e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.89794921875,0.0,1953.7618408203125,1895.4371337890625,0.0,1769.1165771484375,0.9831846356391908,1.0,0.0,3.0,1.0,0.0
18171600,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.836669921875,0.8073752522468567,0.1940666139125824,0.1753033250570297,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.83673095703125,0.8301328420639038,0.2118518054485321,0.2014950215816497,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8369445800781,0.938948392868042,0.3034335374832153,0.2128008306026458,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8365173339844,0.7657032012939453,0.1657425910234451,0.1580047756433487,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8363647460937,0.7337079048156738,0.1446026414632797,0.655908465385437,285.8368530273437,284.95001220703125,295.14727783203125,292.3615417480469,295.1442565917969,297.2483215332031,285.8382568359375,1.0,0.3248454928398132,1.0,1.0,0.0,1.0,-1.6845346689224243,1.6845322847366333,2.3087934550858336e-06,1.2986669540405271,1.0,1.0,0.0,52.40515899658203,46.0,31975.77734375,-0.0,422.8979187011719,1.0,283.1499938964844,285.0616760253906,295.3813781738281,297.4984130859375,293.1499938964844,293.1499938964844,278.54998779296875,35998.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196468114852905,1.0,0.0,0.0,3.9963901042938232,3.99641752243042,1.0656854101398494e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.89794921875,0.0,1953.7618408203125,1895.4371337890625,0.0,1769.1165771484375,0.9831846356391908,1.0,0.0,3.0,1.0,0.0
18171660,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8554382324219,0.8187847137451172,0.1955077797174453,0.1764990240335464,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85552978515625,0.8407943844795227,0.2128577232360839,0.202347457408905,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8557434082031,0.952080011367798,0.3038291335105896,0.2128940373659134,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8553161621094,0.7762634754180908,0.1665380597114563,0.1586567461490631,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8551940917969,0.7416074275970459,0.1444071829319,0.6545267701148987,285.8556213378906,284.95001220703125,295.2373352050781,292.40203857421875,295.2343444824219,297.2451171875,285.8569641113281,1.0,0.3223737180233001,1.0,1.0,0.0,1.0,-1.686229944229126,1.686227560043335,2.31311832976644e-06,1.2998945713043213,1.0,1.0,0.0,50.10295486450195,34.0,32165.712890625,-0.0,417.2653198242188,1.0,283.1499938964844,285.07305908203125,295.41363525390625,297.5425109863281,293.1499938964844,293.1499938964844,278.25,35999.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217847108840942,1.0,0.0,0.0,3.9964168071746826,3.9964444637298575,1.0656997346814023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.470703125,0.0,1953.80126953125,1895.4371337890625,0.0,1786.73046875,0.9831910133361816,1.0,0.0,3.0,1.0,0.0
18171720,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8554382324219,0.8187847137451172,0.1955077797174453,0.1764990240335464,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85552978515625,0.8407943844795227,0.2128577232360839,0.202347457408905,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8557434082031,0.952080011367798,0.3038291335105896,0.2128940373659134,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8553161621094,0.7762634754180908,0.1665380597114563,0.1586567461490631,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8551940917969,0.7416074275970459,0.1444071829319,0.6545267701148987,285.8556213378906,284.95001220703125,295.2373352050781,292.40203857421875,295.2343444824219,297.2451171875,285.8569641113281,1.0,0.3223737180233001,1.0,1.0,0.0,1.0,-1.686229944229126,1.686227560043335,2.31311832976644e-06,1.2998945713043213,1.0,1.0,0.0,50.10295486450195,34.0,32165.712890625,-0.0,417.2653198242188,1.0,283.1499938964844,285.07305908203125,295.41363525390625,297.5425109863281,293.1499938964844,293.1499938964844,278.25,35999.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217847108840942,1.0,0.0,0.0,3.9964168071746826,3.9964444637298575,1.0656997346814023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.470703125,0.0,1953.80126953125,1895.4371337890625,0.0,1786.73046875,0.9831910133361816,1.0,0.0,3.0,1.0,0.0
18171780,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8732604980469,0.8450352549552917,0.1969978958368301,0.1776249408721923,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8733215332031,0.8680904507637024,0.2138964980840683,0.2031101137399673,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.87353515625,0.9826014637947084,0.3045264482498169,0.2131845206022262,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731384277344,0.8027698397636414,0.1673754900693893,0.1592281013727188,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729858398437,0.7639283537864685,0.1442702412605285,0.6528547406196594,285.8734130859375,284.95001220703125,295.32550048828125,292.4405822753906,295.3226013183594,297.2435607910156,285.87469482421875,1.0,0.3167326748371124,1.0,1.0,0.0,1.0,-1.6875247955322266,1.687522530555725,2.3162583602243103e-06,1.300695776939392,1.0,1.0,0.0,44.82737350463867,25.0,32342.21484375,0.0,402.8518371582031,1.0,283.1499938964844,285.08367919921875,295.447998046875,297.5875549316406,293.1499938964844,293.1499938964844,278.1499938964844,35999.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231581211090088,1.0,0.0,0.0,3.9964330196380615,3.996460437774658,1.0657082611942317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.70947265625,0.0,1953.8248291015625,1895.4371337890625,0.0,1798.0838623046875,0.9831948280334472,1.0,0.0,3.0,1.0,0.0
18171840,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8732604980469,0.8450352549552917,0.1969978958368301,0.1776249408721923,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8733215332031,0.8680904507637024,0.2138964980840683,0.2031101137399673,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.87353515625,0.9826014637947084,0.3045264482498169,0.2131845206022262,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731384277344,0.8027698397636414,0.1673754900693893,0.1592281013727188,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729858398437,0.7639283537864685,0.1442702412605285,0.6528547406196594,285.8734130859375,284.95001220703125,295.32550048828125,292.4405822753906,295.3226013183594,297.2435607910156,285.87469482421875,1.0,0.3167326748371124,1.0,1.0,0.0,1.0,-1.6875247955322266,1.687522530555725,2.3162583602243103e-06,1.300695776939392,1.0,1.0,0.0,44.82737350463867,25.0,32342.21484375,0.0,402.8518371582031,1.0,283.1499938964844,285.08367919921875,295.447998046875,297.5875549316406,293.1499938964844,293.1499938964844,278.1499938964844,35999.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231581211090088,1.0,0.0,0.0,3.9964330196380615,3.996460437774658,1.0657082611942317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.70947265625,0.0,1953.8248291015625,1895.4371337890625,0.0,1798.0838623046875,0.9831948280334472,1.0,0.0,3.0,1.0,0.0
18171900,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813781738281,0.8635186553001404,0.1977588385343551,0.1781896501779556,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.88140869140625,0.8875053524971008,0.2144281715154647,0.2034889608621597,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.881591796875,0.9990000128746032,0.3050001561641693,0.2132389694452285,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812561035156,0.8200694918632507,0.16780985891819,0.1595145463943481,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811340332031,0.7800838947296143,0.1442202776670456,0.6520394682884216,285.8815002441406,284.95001220703125,295.3688659667969,292.45904541015625,295.3659973144531,297.2432861328125,285.8826599121094,1.0,0.3134377598762512,1.0,1.0,0.0,1.0,-1.6873539686203003,1.6873517036437988,2.315647861905745e-06,1.3004295825958252,1.0,1.0,0.0,41.78937149047852,25.0,32416.4453125,0.0,394.20068359375,1.0,283.1499938964844,285.08819580078125,295.4654541015625,297.6099853515625,293.1499938964844,293.1499938964844,278.1499938964844,35999.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237139344215393,1.0,0.0,0.0,3.9964382648468018,3.9964659214019775,1.0657111033651745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.58935546875,0.0,1953.8326416015625,1895.4371337890625,0.0,1802.686767578125,0.9831960797309875,1.0,0.0,3.0,1.0,0.0
18171960,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8833923339844,0.8787214756011963,0.1985007226467132,0.1787852793931961,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8833923339844,0.9030628800392152,0.2149427831172943,0.203900545835495,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88336181640625,0.9990000128746032,0.3062756061553955,0.2038270682096481,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8834228515625,0.8330870270729065,0.1682298183441162,0.1598355770111084,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8834228515625,0.792904257774353,0.1441609114408493,0.6514005064964294,285.88336181640625,284.95001220703125,295.4117431640625,292.4769897460937,295.4089050292969,297.2447509765625,285.8829040527344,1.0,0.3095625340938568,1.0,1.0,0.0,1.0,-1.6776134967803955,1.677611231803894,2.2900801468495047e-06,1.292741298675537,1.0,1.0,0.0,39.505741119384766,25.0,32362.5625,0.0,382.0939331054688,1.0,283.1499938964844,285.0860900878906,295.4818725585937,297.6282958984375,293.1499938964844,293.1499938964844,278.1499938964844,35999.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241164445877075,1.0,0.0,0.0,3.9964425563812256,3.996470212936402,1.0657134907887666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.12255859375,0.0,1953.8389892578125,1895.4371337890625,0.0,1806.0228271484373,0.9831970930099488,1.0,0.0,3.0,1.0,0.0
18172020,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785095214844,0.9030805826187134,0.1999463587999344,0.1799888461828231,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785095214844,0.929743766784668,0.2159451991319656,0.204746127128601,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87847900390625,0.9986778497695924,0.3115021288394928,0.1884272694587707,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785400390625,0.8537943363189697,0.1690552234649658,0.1605110317468643,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785705566406,0.8123955130577087,0.1440756618976593,0.6504470705986023,285.87847900390625,284.95001220703125,295.4958801269531,292.51123046875,295.4930725097656,297.25592041015625,285.8782043457031,1.0,0.3041343986988067,1.0,1.0,0.0,1.0,-1.6612486839294434,1.661246418952942,2.2470821932074614e-06,1.2794575691223145,1.0,1.0,0.0,36.38398361206055,28.0,32253.255859375,0.0,364.3563537597656,1.0,283.1499938964844,285.07928466796875,295.5096435546875,297.6518859863281,293.1499938964844,293.1499938964844,278.1499938964844,35999.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237395644187927,1.0,0.0,0.0,3.996448755264282,3.996476173400879,1.0657166740202229e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.16650390625,0.0,1953.847900390625,1895.4371337890625,0.0,1802.8990478515625,0.9831985235214232,1.0,0.0,3.0,1.0,0.0
18172080,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785095214844,0.9030805826187134,0.1999463587999344,0.1799888461828231,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785095214844,0.929743766784668,0.2159451991319656,0.204746127128601,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87847900390625,0.9986778497695924,0.3115021288394928,0.1884272694587707,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785400390625,0.8537943363189697,0.1690552234649658,0.1605110317468643,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785705566406,0.8123955130577087,0.1440756618976593,0.6504470705986023,285.87847900390625,284.95001220703125,295.4958801269531,292.51123046875,295.4930725097656,297.25592041015625,285.8782043457031,1.0,0.3041343986988067,1.0,1.0,0.0,1.0,-1.6612486839294434,1.661246418952942,2.2470821932074614e-06,1.2794575691223145,1.0,1.0,0.0,36.38398361206055,28.0,32253.255859375,0.0,364.3563537597656,1.0,283.1499938964844,285.07928466796875,295.5096435546875,297.6518859863281,293.1499938964844,293.1499938964844,278.1499938964844,35999.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237395644187927,1.0,0.0,0.0,3.996448755264282,3.996476173400879,1.0657166740202229e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.16650390625,0.0,1953.847900390625,1895.4371337890625,0.0,1802.8990478515625,0.9831985235214232,1.0,0.0,3.0,1.0,0.0
18172140,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800964355469,0.9208692908287048,0.2013850212097168,0.1812201589345932,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800964355469,0.9477142095565796,0.216940626502037,0.2056247740983963,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.880126953125,0.9965274333953856,0.3178721666336059,0.1784030497074127,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.88006591796875,0.8680509328842163,0.1698817014694214,0.1612296253442764,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800048828125,0.8240436911582947,0.1440607160329818,0.6500138640403748,285.880126953125,284.95001220703125,295.57781982421875,292.54315185546875,295.5750732421875,297.2720031738281,285.8804626464844,1.0,0.3011381030082702,1.0,1.0,0.0,1.0,-1.6521005630493164,1.652098298072815,2.2231490675039822e-06,1.2719324827194214,1.0,1.0,0.0,34.64909362792969,31.0,32238.58984375,0.0,354.6094055175781,1.0,283.1499938964844,285.0780029296875,295.5380859375,297.677490234375,293.1499938964844,293.1499938964844,278.1499938964844,35999.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225834131240845,1.0,0.0,0.0,3.9964523315429688,3.996479749679565,1.065718606696464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.2919921875,0.0,1953.85302734375,1895.4371337890625,0.0,1793.329345703125,0.983199417591095,1.0,0.0,3.0,1.0,0.0
18172200,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800964355469,0.9208692908287048,0.2013850212097168,0.1812201589345932,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800964355469,0.9477142095565796,0.216940626502037,0.2056247740983963,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.880126953125,0.9965274333953856,0.3178721666336059,0.1784030497074127,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.88006591796875,0.8680509328842163,0.1698817014694214,0.1612296253442764,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800048828125,0.8240436911582947,0.1440607160329818,0.6500138640403748,285.880126953125,284.95001220703125,295.57781982421875,292.54315185546875,295.5750732421875,297.2720031738281,285.8804626464844,1.0,0.3011381030082702,1.0,1.0,0.0,1.0,-1.6521005630493164,1.652098298072815,2.2231490675039822e-06,1.2719324827194214,1.0,1.0,0.0,34.64909362792969,31.0,32238.58984375,0.0,354.6094055175781,1.0,283.1499938964844,285.0780029296875,295.5380859375,297.677490234375,293.1499938964844,293.1499938964844,278.1499938964844,35999.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225834131240845,1.0,0.0,0.0,3.9964523315429688,3.996479749679565,1.065718606696464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.2919921875,0.0,1953.85302734375,1895.4371337890625,0.0,1793.329345703125,0.983199417591095,1.0,0.0,3.0,1.0,0.0
18172260,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8889465332031,0.9315863251686096,0.2028468996286392,0.1824986636638641,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88897705078125,0.9571402668952942,0.2179539948701858,0.2065484374761581,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8890380859375,0.9950052499771118,0.3236928582191467,0.173324167728424,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88885498046875,0.8761093020439148,0.1707269698381424,0.1619954258203506,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887634277344,0.829864501953125,0.1440928727388382,0.6499825119972229,285.8890380859375,284.95001220703125,295.65740966796875,292.5726623535156,295.6546936035156,297.2856140136719,285.8898620605469,1.0,0.3000283539295196,1.0,1.0,0.0,1.0,-1.6495039463043213,1.6495016813278198,2.216215307271341e-06,1.269653558731079,1.0,1.0,0.0,33.87699508666992,49.0,32313.638671875,0.0,351.0820007324219,1.0,283.1499938964844,285.0821838378906,295.5691223144531,297.71124267578125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218766808509827,1.0,0.0,0.0,3.9964544773101807,3.996481895446777,1.0657197435648411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.87548828125,0.0,1953.856201171875,1895.4371337890625,0.0,1787.4901123046875,0.9831998944282532,1.0,0.0,3.0,1.0,0.0
18172320,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8889465332031,0.9315863251686096,0.2028468996286392,0.1824986636638641,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88897705078125,0.9571402668952942,0.2179539948701858,0.2065484374761581,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8890380859375,0.9950052499771118,0.3236928582191467,0.173324167728424,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88885498046875,0.8761093020439148,0.1707269698381424,0.1619954258203506,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8887634277344,0.829864501953125,0.1440928727388382,0.6499825119972229,285.8890380859375,284.95001220703125,295.65740966796875,292.5726623535156,295.6546936035156,297.2856140136719,285.8898620605469,1.0,0.3000283539295196,1.0,1.0,0.0,1.0,-1.6495039463043213,1.6495016813278198,2.216215307271341e-06,1.269653558731079,1.0,1.0,0.0,33.87699508666992,49.0,32313.638671875,0.0,351.0820007324219,1.0,283.1499938964844,285.0821838378906,295.5691223144531,297.71124267578125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218766808509827,1.0,0.0,0.0,3.9964544773101807,3.996481895446777,1.0657197435648411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.87548828125,0.0,1953.856201171875,1895.4371337890625,0.0,1787.4901123046875,0.9831998944282532,1.0,0.0,3.0,1.0,0.0
18172380,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.91845703125,0.9114561080932616,0.2043735831975937,0.1839256137609481,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.9362376928329468,0.2190287709236145,0.2076251804828643,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188842773437,0.9985372424125672,0.3267097175121307,0.1875691264867782,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9181213378906,0.8590624928474426,0.1716284155845642,0.1629118025302887,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176940917969,0.8135008215904236,0.1441470831632614,0.6506029367446899,285.9187927246094,284.95001220703125,295.73455810546875,292.5996398925781,295.7320251464844,297.2884826660156,285.9223022460937,1.0,0.306473970413208,1.0,1.0,0.0,1.0,-1.671450138092041,1.6714478731155396,2.2724459540768294e-06,1.2865941524505615,1.0,1.0,0.0,36.43394470214844,67.0,32728.337890625,0.0,369.9849548339844,1.0,283.1499938964844,285.10528564453125,295.60308837890625,297.7611694335937,293.1499938964844,293.1499938964844,278.1499938964844,35999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224732637405396,1.0,0.0,0.0,3.996455669403076,3.996483325958252,1.0657204256858677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.466796875,0.0,1953.858154296875,1895.4371337890625,0.0,1792.4188232421875,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
18172440,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.91845703125,0.9114561080932616,0.2043735831975937,0.1839256137609481,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.9362376928329468,0.2190287709236145,0.2076251804828643,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188842773437,0.9985372424125672,0.3267097175121307,0.1875691264867782,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9181213378906,0.8590624928474426,0.1716284155845642,0.1629118025302887,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176940917969,0.8135008215904236,0.1441470831632614,0.6506029367446899,285.9187927246094,284.95001220703125,295.73455810546875,292.5996398925781,295.7320251464844,297.2884826660156,285.9223022460937,1.0,0.306473970413208,1.0,1.0,0.0,1.0,-1.671450138092041,1.6714478731155396,2.2724459540768294e-06,1.2865941524505615,1.0,1.0,0.0,36.43394470214844,67.0,32728.337890625,0.0,369.9849548339844,1.0,283.1499938964844,285.10528564453125,295.60308837890625,297.7611694335937,293.1499938964844,293.1499938964844,278.1499938964844,35999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224732637405396,1.0,0.0,0.0,3.996455669403076,3.996483325958252,1.0657204256858677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.466796875,0.0,1953.858154296875,1895.4371337890625,0.0,1792.4188232421875,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
18172500,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442749023437,0.8931493163108826,0.2051725089550018,0.1847179681062698,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94439697265625,0.9150393009185792,0.2196006327867508,0.2082450240850448,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94488525390625,0.9990000128746032,0.3259676396846771,0.2007161825895309,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94384765625,0.8429077863693237,0.1721072196960449,0.1634465754032135,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.943359375,0.7968618869781494,0.1441464275121688,0.6510856747627258,285.9446716308594,284.95001220703125,295.77215576171875,292.6121520996094,295.7696533203125,297.2809753417969,285.94879150390625,1.0,0.3121100962162018,1.0,1.0,0.0,1.0,-1.6901252269744873,1.6901229619979858,2.321225565538043e-06,1.301203727722168,1.0,1.0,0.0,39.13177108764648,67.0,33054.78125,0.0,387.9452209472656,1.0,283.1499938964844,285.1244506835937,295.622314453125,297.7969970703125,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239356637001038,1.0,0.0,0.0,3.9964561462402335,3.99648380279541,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.630859375,0.0,1953.85888671875,1895.4371337890625,0.0,1804.524169921875,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
18172560,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736022949219,0.8726527094841003,0.2059856802225113,0.1855552047491073,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737548828125,0.8927724957466125,0.2201893180608749,0.2089133113622665,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9743957519531,0.9990000128746032,0.3238888680934906,0.2159589827060699,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97314453125,0.8249030113220215,0.1725988537073135,0.1640259176492691,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725646972656,0.7774981260299683,0.1441109478473663,0.651581883430481,285.9740600585937,284.95001220703125,295.8091125488281,292.6239929199219,295.80670166015625,297.2687683105469,285.9786376953125,1.0,0.3189294636249542,1.0,1.0,0.0,1.0,-1.711577534675598,1.7115751504898071,2.378055114604649e-06,1.3179869651794434,1.0,1.0,0.0,42.67586898803711,70.0,33421.25390625,0.0,410.3157958984375,1.0,283.1499938964844,285.1460876464844,295.6416015625,297.8365783691406,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261843681335449,1.0,0.0,0.0,3.9964566230773926,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.638671875,0.0,1953.859375,1895.4371337890625,0.0,1823.2017822265625,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
18172620,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143737792969,0.8372384905815125,0.2075472176074981,0.1872479021549224,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.8546079993247986,0.221324160695076,0.2102845907211303,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146484375,0.973294734954834,0.3191006779670715,0.2242772579193115,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01422119140625,0.7904131412506104,0.1735362559556961,0.1652123630046844,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140075683594,0.7436478137969971,0.1438885629177093,0.6521525979042053,286.0145263671875,284.95001220703125,295.8809814453125,292.6455993652344,295.878662109375,297.24627685546875,286.0156555175781,1.0,0.3285259008407593,1.0,1.0,0.0,1.0,-1.727203607559204,1.7272011041641235,2.4202738586609485e-06,1.3304423093795776,1.0,1.0,0.0,50.18439865112305,73.0,33780.42578125,0.0,441.4780883789063,1.0,283.1499938964844,285.1699523925781,295.6715087890625,297.90093994140625,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731791615486145,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.78759765625,0.0,1953.860107421875,1895.4371337890625,0.0,1870.1051025390625,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
18172680,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143737792969,0.8372384905815125,0.2075472176074981,0.1872479021549224,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.8546079993247986,0.221324160695076,0.2102845907211303,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146484375,0.973294734954834,0.3191006779670715,0.2242772579193115,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01422119140625,0.7904131412506104,0.1735362559556961,0.1652123630046844,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140075683594,0.7436478137969971,0.1438885629177093,0.6521525979042053,286.0145263671875,284.95001220703125,295.8809814453125,292.6455993652344,295.878662109375,297.24627685546875,286.0156555175781,1.0,0.3285259008407593,1.0,1.0,0.0,1.0,-1.727203607559204,1.7272011041641235,2.4202738586609485e-06,1.3304423093795776,1.0,1.0,0.0,50.18439865112305,73.0,33780.42578125,0.0,441.4780883789063,1.0,283.1499938964844,285.1699523925781,295.6715087890625,297.90093994140625,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731791615486145,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.78759765625,0.0,1953.860107421875,1895.4371337890625,0.0,1870.1051025390625,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
18172740,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283203125,0.8127496242523193,0.2089719474315643,0.1888066977262497,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283508300781,0.8287556767463684,0.222361609339714,0.2115524560213089,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.02850341796875,0.9362940788269044,0.3176513612270355,0.2229738533496856,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282287597656,0.7649744153022766,0.1743895560503006,0.1663042157888412,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.028076171875,0.720222532749176,0.1435788422822952,0.6521016955375671,286.0284423828125,284.95001220703125,295.95001220703125,292.66436767578125,295.94775390625,297.23883056640625,286.0294494628906,1.0,0.336003839969635,1.0,1.0,0.0,1.0,-1.730431079864502,1.730428695678711,2.4288037820952013e-06,1.3328185081481934,1.0,1.0,0.0,57.11655044555664,61.0,33904.6015625,0.0,463.788818359375,1.0,283.1499938964844,285.1772155761719,295.6836853027344,297.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735602855682373,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.6025390625,0.0,1953.8604736328125,1895.4371337890625,0.0,1902.2454833984373,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18172800,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283203125,0.8127496242523193,0.2089719474315643,0.1888066977262497,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0283508300781,0.8287556767463684,0.222361609339714,0.2115524560213089,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.02850341796875,0.9362940788269044,0.3176513612270355,0.2229738533496856,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282287597656,0.7649744153022766,0.1743895560503006,0.1663042157888412,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.028076171875,0.720222532749176,0.1435788422822952,0.6521016955375671,286.0284423828125,284.95001220703125,295.95001220703125,292.66436767578125,295.94775390625,297.23883056640625,286.0294494628906,1.0,0.336003839969635,1.0,1.0,0.0,1.0,-1.730431079864502,1.730428695678711,2.4288037820952013e-06,1.3328185081481934,1.0,1.0,0.0,57.11655044555664,61.0,33904.6015625,0.0,463.788818359375,1.0,283.1499938964844,285.1772155761719,295.6836853027344,297.92657470703125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735602855682373,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.6025390625,0.0,1953.8604736328125,1895.4371337890625,0.0,1902.2454833984373,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18172860,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.04217529296875,0.81162029504776,0.2107120007276535,0.1902876645326614,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.042236328125,0.8271024823188782,0.2237288653850555,0.2127555310726165,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423889160156,0.9315881729125975,0.31772580742836,0.2227734178304672,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0420837402344,0.7634814381599426,0.1755835711956024,0.1673417687416076,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0419311523437,0.7173986434936523,0.1436478793621063,0.6519303917884827,286.04229736328125,284.95001220703125,296.0150451660156,292.67926025390625,296.0130310058594,297.2391052246094,286.0433349609375,1.0,0.3370116651058197,1.0,1.0,0.0,1.0,-1.7344509363174438,1.7344484329223633,2.439601303194649e-06,1.3358954191207886,1.0,1.0,0.0,58.10529327392578,49.0,34027.11328125,0.0,469.1661071777344,1.0,283.1499938964844,285.1845092773437,295.6913757324219,297.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379358410835266,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.41455078125,0.0,1953.8607177734373,1895.4371337890625,0.0,1922.021240234375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18172920,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.04217529296875,0.81162029504776,0.2107120007276535,0.1902876645326614,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.042236328125,0.8271024823188782,0.2237288653850555,0.2127555310726165,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423889160156,0.9315881729125975,0.31772580742836,0.2227734178304672,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0420837402344,0.7634814381599426,0.1755835711956024,0.1673417687416076,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0419311523437,0.7173986434936523,0.1436478793621063,0.6519303917884827,286.04229736328125,284.95001220703125,296.0150451660156,292.67926025390625,296.0130310058594,297.2391052246094,286.0433349609375,1.0,0.3370116651058197,1.0,1.0,0.0,1.0,-1.7344509363174438,1.7344484329223633,2.439601303194649e-06,1.3358954191207886,1.0,1.0,0.0,58.10529327392578,49.0,34027.11328125,0.0,469.1661071777344,1.0,283.1499938964844,285.1845092773437,295.6913757324219,297.9427490234375,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379358410835266,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.41455078125,0.0,1953.8607177734373,1895.4371337890625,0.0,1922.021240234375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
