time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18172980,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05877685546875,0.8282574415206909,0.2129487842321396,0.1920466721057891,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0588073730469,0.8433980345726013,0.2256308495998382,0.2142812460660934,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0590209960937,0.952090859413147,0.3187927007675171,0.2232643365859985,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.05865478515625,0.7799558043479919,0.1773289293050766,0.1687175631523132,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7304397821426392,0.144319474697113,0.6535923480987549,286.05889892578125,284.95001220703125,296.07525634765625,292.6894836425781,296.0733947753906,297.24560546875,286.0602111816406,1.0,0.3339885771274566,1.0,1.0,0.0,1.0,-1.7426296472549438,1.7426271438598633,2.4617988856334705e-06,1.3422645330429075,1.0,1.0,0.0,54.33367538452149,37.0,34190.14453125,0.0,463.0206298828125,1.0,283.1499938964844,285.194091796875,295.6985778808594,297.9590148925781,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396582961082458,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.6904296875,0.0,1953.8609619140625,1895.4371337890625,0.0,1936.6695556640625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18173040,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05877685546875,0.8282574415206909,0.2129487842321396,0.1920466721057891,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0588073730469,0.8433980345726013,0.2256308495998382,0.2142812460660934,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0590209960937,0.952090859413147,0.3187927007675171,0.2232643365859985,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.05865478515625,0.7799558043479919,0.1773289293050766,0.1687175631523132,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7304397821426392,0.144319474697113,0.6535923480987549,286.05889892578125,284.95001220703125,296.07525634765625,292.6894836425781,296.0733947753906,297.24560546875,286.0602111816406,1.0,0.3339885771274566,1.0,1.0,0.0,1.0,-1.7426296472549438,1.7426271438598633,2.4617988856334705e-06,1.3422645330429075,1.0,1.0,0.0,54.33367538452149,37.0,34190.14453125,0.0,463.0206298828125,1.0,283.1499938964844,285.194091796875,295.6985778808594,297.9590148925781,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396582961082458,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.6904296875,0.0,1953.8609619140625,1895.4371337890625,0.0,1936.6695556640625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18173100,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0681457519531,0.8425278663635254,0.2141956835985183,0.193009465932846,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06817626953125,0.8581216335296631,0.2267280369997024,0.2151480317115783,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0683898925781,0.969182014465332,0.3195250034332275,0.2236406207084655,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0679931640625,0.7946018576622009,0.178353264927864,0.1695150882005691,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0678100585937,0.7422645688056946,0.1448223441839218,0.6550194621086121,286.0682678222656,284.95001220703125,296.1036376953125,292.69293212890625,296.101806640625,297.2500915527344,286.06964111328125,1.0,0.3314365744590759,1.0,1.0,0.0,1.0,-1.7479491233825684,1.7479466199874878,2.4763330657151528e-06,1.3464314937591553,1.0,1.0,0.0,51.25550079345703,37.0,34283.2734375,0.0,457.1281433105469,1.0,283.1499938964844,285.1996154785156,295.7019348144531,297.9678039550781,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405539751052856,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.5927734375,0.0,1953.8609619140625,1895.4371337890625,0.0,1944.30322265625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18173160,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.07794189453125,0.8620109558105469,0.215506449341774,0.1940131187438964,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0779724121094,0.8783570528030396,0.2278997004032135,0.2160681188106537,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.07818603515625,0.9888949394226074,0.3203414976596832,0.2240675538778305,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0777893066406,0.8137204051017761,0.1794548481702804,0.1703688502311706,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0775756835937,0.7586438655853271,0.1454095989465713,0.6567498445510864,286.0780639648437,284.95001220703125,296.1309509277344,292.6953125,296.12921142578125,297.2550354003906,286.0795288085937,1.0,0.3284032046794891,1.0,1.0,0.0,1.0,-1.7538721561431885,1.753869652748108,2.492588237146265e-06,1.351079344749451,1.0,1.0,0.0,47.6284408569336,25.0,34381.3125,0.0,449.92578125,1.0,283.1499938964844,285.2054443359375,295.7048034667969,297.9765930175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415350675582886,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.72802734375,0.0,1953.861083984375,1895.4371337890625,0.0,1952.676513671875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18173220,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.08056640625,0.9029585123062134,0.2182001769542694,0.1961836516857147,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0805358886719,0.9213496446609496,0.230355218052864,0.2181143462657928,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08038330078125,0.9990000128746032,0.3246760070323944,0.2066157162189483,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0806884765625,0.8494648337364197,0.1817812621593475,0.1722915172576904,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0808410644531,0.7933751940727234,0.1467421650886535,0.661359429359436,286.0804748535156,284.95001220703125,296.182373046875,292.69708251953125,296.1807861328125,297.2695617675781,286.07891845703125,1.0,0.3202455937862396,1.0,1.0,0.0,1.0,-1.742585301399231,1.74258291721344,2.4620503609185107e-06,1.342523217201233,1.0,1.0,0.0,41.42242050170898,25.0,34254.7734375,0.0,425.4811706542969,1.0,283.1499938964844,285.2001342773437,295.7049255371094,297.9798278808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431787252426147,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.90185546875,0.0,1953.861083984375,1895.4371337890625,0.0,1966.7344970703125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18173280,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.08056640625,0.9029585123062134,0.2182001769542694,0.1961836516857147,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0805358886719,0.9213496446609496,0.230355218052864,0.2181143462657928,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08038330078125,0.9990000128746032,0.3246760070323944,0.2066157162189483,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0806884765625,0.8494648337364197,0.1817812621593475,0.1722915172576904,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0808410644531,0.7933751940727234,0.1467421650886535,0.661359429359436,286.0804748535156,284.95001220703125,296.182373046875,292.69708251953125,296.1807861328125,297.2695617675781,286.07891845703125,1.0,0.3202455937862396,1.0,1.0,0.0,1.0,-1.742585301399231,1.74258291721344,2.4620503609185107e-06,1.342523217201233,1.0,1.0,0.0,41.42242050170898,25.0,34254.7734375,0.0,425.4811706542969,1.0,283.1499938964844,285.2001342773437,295.7049255371094,297.9798278808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431787252426147,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.90185546875,0.0,1953.861083984375,1895.4371337890625,0.0,1966.7344970703125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18173340,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06982421875,0.9454420804977416,0.2209611535072326,0.1984844952821731,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.06982421875,0.9635753035545348,0.2329388558864593,0.2203559130430221,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0697937011719,0.9977466464042664,0.3339882791042328,0.183432787656784,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06988525390625,0.8846420645713806,0.1842555850744247,0.1744281500577926,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0699768066406,0.824975311756134,0.1483326107263565,0.6674007773399353,286.0697937011719,284.95001220703125,296.2299194335937,292.695068359375,296.2283935546875,297.2982788085937,286.0691833496094,1.0,0.3146446049213409,1.0,1.0,0.0,1.0,-1.7332390546798706,1.7332366704940796,2.436320301058004e-06,1.3349497318267822,1.0,1.0,0.0,37.09843063354492,43.0,34091.76171875,0.0,406.44537353515625,1.0,283.1499938964844,285.1894226074219,295.695556640625,297.9610290527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431232333183289,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.84765625,0.0,1953.861083984375,1895.4371337890625,0.0,1966.259033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18173400,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06982421875,0.9454420804977416,0.2209611535072326,0.1984844952821731,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.06982421875,0.9635753035545348,0.2329388558864593,0.2203559130430221,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0697937011719,0.9977466464042664,0.3339882791042328,0.183432787656784,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06988525390625,0.8846420645713806,0.1842555850744247,0.1744281500577926,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0699768066406,0.824975311756134,0.1483326107263565,0.6674007773399353,286.0697937011719,284.95001220703125,296.2299194335937,292.695068359375,296.2283935546875,297.2982788085937,286.0691833496094,1.0,0.3146446049213409,1.0,1.0,0.0,1.0,-1.7332390546798706,1.7332366704940796,2.436320301058004e-06,1.3349497318267822,1.0,1.0,0.0,37.09843063354492,43.0,34091.76171875,0.0,406.44537353515625,1.0,283.1499938964844,285.1894226074219,295.695556640625,297.9610290527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431232333183289,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.84765625,0.0,1953.861083984375,1895.4371337890625,0.0,1966.259033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18173460,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.9521805047988892,0.2238690555095672,0.2010378092527389,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829467773437,0.9693414568901062,0.2356988042593002,0.2228981852531433,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.08306884765625,0.9974351525306702,0.3431648910045624,0.1820284724235534,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0826721191406,0.8908159136772156,0.1869081258773803,0.1768728345632553,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0823669433594,0.8296682834625244,0.1501943469047546,0.6753700375556946,286.08306884765625,284.95001220703125,296.2738647460937,292.6896057128906,296.2724914550781,297.3300476074219,286.0854797363281,1.0,0.3178489208221435,1.0,1.0,0.0,1.0,-1.7501801252365112,1.7501776218414309,2.482216586940922e-06,1.348000407218933,1.0,1.0,0.0,37.24990463256836,63.0,34292.01953125,0.0,416.7663879394531,1.0,283.1499938964844,285.19940185546875,295.6894226074219,297.9562072753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428944110870361,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.44287109375,0.0,1953.861083984375,1895.4371337890625,0.0,1964.300048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18173520,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.9521805047988892,0.2238690555095672,0.2010378092527389,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829467773437,0.9693414568901062,0.2356988042593002,0.2228981852531433,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.08306884765625,0.9974351525306702,0.3431648910045624,0.1820284724235534,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0826721191406,0.8908159136772156,0.1869081258773803,0.1768728345632553,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0823669433594,0.8296682834625244,0.1501943469047546,0.6753700375556946,286.08306884765625,284.95001220703125,296.2738647460937,292.6896057128906,296.2724914550781,297.3300476074219,286.0854797363281,1.0,0.3178489208221435,1.0,1.0,0.0,1.0,-1.7501801252365112,1.7501776218414309,2.482216586940922e-06,1.348000407218933,1.0,1.0,0.0,37.24990463256836,63.0,34292.01953125,0.0,416.7663879394531,1.0,283.1499938964844,285.19940185546875,295.6894226074219,297.9562072753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428944110870361,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.44287109375,0.0,1953.861083984375,1895.4371337890625,0.0,1964.300048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18173580,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307067871094,0.9252018928527832,0.2270100116729736,0.2039185911417007,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307983398437,0.9433390498161316,0.2387081384658813,0.2258026003837585,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1311340332031,0.9990000128746032,0.3473544120788574,0.2011506557464599,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302795410156,0.8687329888343811,0.1897913813591003,0.1796670705080032,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.129638671875,0.810163140296936,0.1522463858127594,0.6850094795227051,286.1310119628906,284.95001220703125,296.3144836425781,292.680908203125,296.3132629394531,297.3426818847656,286.13531494140625,1.0,0.3288424015045166,1.0,1.0,0.0,1.0,-1.7950600385665894,1.7950574159622192,2.60706951848988e-06,1.3831400871276855,1.0,1.0,0.0,41.50648880004883,83.0,34900.6015625,0.0,456.763427734375,1.0,283.1499938964844,285.23455810546875,295.6930236816406,297.9868469238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452888488769531,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.47607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,1984.8338623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18173640,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307067871094,0.9252018928527832,0.2270100116729736,0.2039185911417007,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307983398437,0.9433390498161316,0.2387081384658813,0.2258026003837585,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1311340332031,0.9990000128746032,0.3473544120788574,0.2011506557464599,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302795410156,0.8687329888343811,0.1897913813591003,0.1796670705080032,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.129638671875,0.810163140296936,0.1522463858127594,0.6850094795227051,286.1310119628906,284.95001220703125,296.3144836425781,292.680908203125,296.3132629394531,297.3426818847656,286.13531494140625,1.0,0.3288424015045166,1.0,1.0,0.0,1.0,-1.7950600385665894,1.7950574159622192,2.60706951848988e-06,1.3831400871276855,1.0,1.0,0.0,41.50648880004883,83.0,34900.6015625,0.0,456.763427734375,1.0,283.1499938964844,285.23455810546875,295.6930236816406,297.9868469238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452888488769531,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.47607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,1984.8338623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18173700,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1631164550781,0.9039937853813172,0.2286611348390579,0.2054845690727234,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1632385253906,0.920870006084442,0.2403043806552887,0.227395474910736,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.16375732421875,0.9990000128746032,0.3472201228141784,0.2157036960124969,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.16265869140625,0.8514887690544128,0.1913154870271682,0.1811966300010681,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.16192626953125,0.7932983636856079,0.1532935351133346,0.6902341246604919,286.1635131835937,284.95001220703125,296.33367919921875,292.67547607421875,296.3324890136719,297.3401794433594,286.1683349609375,1.0,0.3366566002368927,1.0,1.0,0.0,1.0,-1.8244078159332275,1.824405074119568,2.6907525807473576e-06,1.406150221824646,1.0,1.0,0.0,45.13233947753906,83.0,35300.08984375,0.0,486.5713806152344,1.0,283.1499938964844,285.2580871582031,295.6958923339844,298.0112609863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478628754615784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.56787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2006.9908447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18173760,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.19940185546875,0.8830849528312683,0.2303556501865387,0.2071219086647033,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.19952392578125,0.8980576992034912,0.2419544756412506,0.2290723323822021,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2002258300781,0.9990000128746032,0.3456963002681732,0.2327639907598495,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1988830566406,0.8335274457931519,0.1928879171609878,0.1828048825263977,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1980895996094,0.7749876976013184,0.1543406397104263,0.6956237554550171,286.1998596191406,284.95001220703125,296.3521423339844,292.6693420410156,296.3510131835937,297.333251953125,286.205078125,1.0,0.3456850945949554,1.0,1.0,0.0,1.0,-1.8572474718093872,1.8572447299957275,2.786236109386664e-06,1.4318829774856567,1.0,1.0,0.0,49.649688720703125,101.0,35743.78515625,0.0,522.4509887695312,1.0,283.1499938964844,285.2843017578125,295.6977233886719,298.0382995605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512325048446655,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.65625,0.0,1953.8612060546875,1895.4371337890625,0.0,2036.12353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18173820,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2507019042969,0.8302941918373108,0.2337173521518707,0.2106547653675079,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.250732421875,0.8428777456283569,0.2452805936336517,0.2327393740415573,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2510070800781,0.9484167695045472,0.3424007296562195,0.2404300272464752,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2505187988281,0.7838761806488037,0.1960515826940536,0.186323881149292,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2502136230469,0.7291876077651978,0.156361922621727,0.7073259353637695,286.2508544921875,284.95001220703125,296.3870849609375,292.6551818847656,296.3860778808594,297.3241882324219,286.25262451171875,1.0,0.3641870617866516,1.0,1.0,0.0,1.0,-1.8928114175796509,1.8928085565567017,2.89237686956767e-06,1.4601283073425293,1.0,1.0,0.0,64.0424575805664,89.0,36222.828125,0.0,593.4435424804688,1.0,283.1499938964844,285.3153381347656,295.6914367675781,298.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589359879493713,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2103.24658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18173880,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2507019042969,0.8302941918373108,0.2337173521518707,0.2106547653675079,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.250732421875,0.8428777456283569,0.2452805936336517,0.2327393740415573,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2510070800781,0.9484167695045472,0.3424007296562195,0.2404300272464752,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2505187988281,0.7838761806488037,0.1960515826940536,0.186323881149292,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2502136230469,0.7291876077651978,0.156361922621727,0.7073259353637695,286.2508544921875,284.95001220703125,296.3870849609375,292.6551818847656,296.3860778808594,297.3241882324219,286.25262451171875,1.0,0.3641870617866516,1.0,1.0,0.0,1.0,-1.8928114175796509,1.8928085565567017,2.89237686956767e-06,1.4601283073425293,1.0,1.0,0.0,64.0424575805664,89.0,36222.828125,0.0,593.4435424804688,1.0,283.1499938964844,285.3153381347656,295.6914367675781,298.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589359879493713,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2103.24658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18173940,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2772827148437,0.8158712387084961,0.2370202094316482,0.2138426601886749,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2773132324219,0.8280542492866516,0.2486143708229065,0.2361113876104354,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2775573730469,0.9225376844406128,0.3425846397876739,0.2402165085077285,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.277099609375,0.769666314125061,0.1992313861846923,0.1895522326231002,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2768249511719,0.716347873210907,0.1584098488092422,0.717547595500946,286.2774353027344,284.95001220703125,296.4197082519531,292.6387023925781,296.4187927246094,297.329345703125,286.27911376953125,1.0,0.372715562582016,1.0,1.0,0.0,1.0,-1.917172074317932,1.9171690940856927,2.966010924865259e-06,1.479196310043335,1.0,1.0,0.0,70.75935363769531,77.0,36492.32421875,0.0,632.9910888671875,1.0,283.1499938964844,285.3314514160156,295.6681823730469,298.0729675292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649229764938354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.66845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2155.889404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18174000,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2772827148437,0.8158712387084961,0.2370202094316482,0.2138426601886749,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2773132324219,0.8280542492866516,0.2486143708229065,0.2361113876104354,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2775573730469,0.9225376844406128,0.3425846397876739,0.2402165085077285,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.277099609375,0.769666314125061,0.1992313861846923,0.1895522326231002,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2768249511719,0.716347873210907,0.1584098488092422,0.717547595500946,286.2774353027344,284.95001220703125,296.4197082519531,292.6387023925781,296.4187927246094,297.329345703125,286.27911376953125,1.0,0.372715562582016,1.0,1.0,0.0,1.0,-1.917172074317932,1.9171690940856927,2.966010924865259e-06,1.479196310043335,1.0,1.0,0.0,70.75935363769531,77.0,36492.32421875,0.0,632.9910888671875,1.0,283.1499938964844,285.3314514160156,295.6681823730469,298.0729675292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649229764938354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.66845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2155.889404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18174060,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3023681640625,0.821036159992218,0.2404159754514694,0.2168341875076294,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3023986816406,0.8331102132797241,0.2520630359649658,0.2393070757389068,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3026428222656,0.9261972308158876,0.344277948141098,0.2411883026361465,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3022155761719,0.7754374146461487,0.2025298625230789,0.1926096677780151,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.30194091796875,0.7207837104797363,0.1606154441833496,0.727123498916626,286.3025207519531,284.95001220703125,296.4502258300781,292.62017822265625,296.4493713378906,297.3382873535156,286.3041687011719,1.0,0.3754447102546692,1.0,1.0,0.0,1.0,-1.940940737724304,1.940937638282776,3.038871909666341e-06,1.4977974891662598,1.0,1.0,0.0,70.78597259521484,65.0,36741.1171875,0.0,651.1000366210938,1.0,283.1499938964844,285.3463439941406,295.6412353515625,298.0609130859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690455317497253,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2192.367431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18174120,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3023681640625,0.821036159992218,0.2404159754514694,0.2168341875076294,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3023986816406,0.8331102132797241,0.2520630359649658,0.2393070757389068,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3026428222656,0.9261972308158876,0.344277948141098,0.2411883026361465,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3022155761719,0.7754374146461487,0.2025298625230789,0.1926096677780151,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.30194091796875,0.7207837104797363,0.1606154441833496,0.727123498916626,286.3025207519531,284.95001220703125,296.4502258300781,292.62017822265625,296.4493713378906,297.3382873535156,286.3041687011719,1.0,0.3754447102546692,1.0,1.0,0.0,1.0,-1.940940737724304,1.940937638282776,3.038871909666341e-06,1.4977974891662598,1.0,1.0,0.0,70.78597259521484,65.0,36741.1171875,0.0,651.1000366210938,1.0,283.1499938964844,285.3463439941406,295.6412353515625,298.0609130859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690455317497253,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2192.367431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18174180,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3270568847656,0.8394918441772461,0.2439598590135574,0.21978759765625,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3271179199219,0.8520536422729492,0.2556764483451843,0.2424777001142501,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32733154296875,0.9490033388137816,0.3465915024280548,0.2425661534070968,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.326904296875,0.795144259929657,0.2059923708438873,0.1956422924995422,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.32666015625,0.7367751598358154,0.1630116552114486,0.7367205619812012,286.32720947265625,284.95001220703125,296.47900390625,292.59991455078125,296.47821044921875,297.3480834960937,286.3288269042969,1.0,0.3743478655815124,1.0,1.0,0.0,1.0,-1.9651157855987549,1.9651126861572263,3.113983666480636e-06,1.5167018175125122,1.0,1.0,0.0,66.4155044555664,53.0,36983.5546875,0.0,655.1920166015625,1.0,283.1499938964844,285.36083984375,295.6168212890625,298.05010986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723158597946167,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.49755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2221.430908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18174240,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3270568847656,0.8394918441772461,0.2439598590135574,0.21978759765625,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3271179199219,0.8520536422729492,0.2556764483451843,0.2424777001142501,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32733154296875,0.9490033388137816,0.3465915024280548,0.2425661534070968,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.326904296875,0.795144259929657,0.2059923708438873,0.1956422924995422,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.32666015625,0.7367751598358154,0.1630116552114486,0.7367205619812012,286.32720947265625,284.95001220703125,296.47900390625,292.59991455078125,296.47821044921875,297.3480834960937,286.3288269042969,1.0,0.3743478655815124,1.0,1.0,0.0,1.0,-1.9651157855987549,1.9651126861572263,3.113983666480636e-06,1.5167018175125122,1.0,1.0,0.0,66.4155044555664,53.0,36983.5546875,0.0,655.1920166015625,1.0,283.1499938964844,285.36083984375,295.6168212890625,298.05010986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723158597946167,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.49755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2221.430908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18174300,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3393859863281,0.8540497422218323,0.2457886338233947,0.2212718874216079,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.33941650390625,0.8672205209732056,0.2575483918190002,0.2440783083438873,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3396301269531,0.9659935235977172,0.3478792607784271,0.2433280050754547,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392333984375,0.8101227283477783,0.2077880352735519,0.1971733272075653,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3389587402344,0.7493139505386353,0.1642800122499466,0.7416204810142517,286.3395080566406,284.95001220703125,296.49285888671875,292.5892333984375,296.4920654296875,297.3531799316406,286.3411560058594,1.0,0.3728330731391907,1.0,1.0,0.0,1.0,-1.9774622917175293,1.977459192276001,3.152733825118048e-06,1.5263519287109375,1.0,1.0,0.0,63.07988739013672,53.0,37103.90234375,0.0,653.5770263671875,1.0,283.1499938964844,285.3680419921875,295.605224609375,298.04541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738426923751831,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.08447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2235.037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18174360,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3517150878906,0.8730907440185547,0.2476500868797302,0.2227663099765777,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3517761230469,0.8869413733482361,0.2594589293003082,0.245694875717163,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3519592285156,0.985001266002655,0.3492231667041778,0.2441183924674987,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3515625,0.8276212215423584,0.2096215933561325,0.1987197548151016,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.351318359375,0.7657632231712341,0.1655882894992828,0.7466052770614624,286.35186767578125,284.95001220703125,296.50634765625,292.5782165527344,296.505615234375,297.3583374023437,286.3534851074219,1.0,0.3709026277065277,1.0,1.0,0.0,1.0,-1.9899873733520508,1.989984154701233,3.192309577570996e-06,1.5361367464065552,1.0,1.0,0.0,59.23240280151367,41.0,37224.44140625,0.0,650.3322143554688,1.0,283.1499938964844,285.375244140625,295.5937194824219,298.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753556370735168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.7158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2248.54296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18174420,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36553955078125,0.9168328642845154,0.2514033317565918,0.2258456349372863,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.36553955078125,0.933383285999298,0.2633368968963623,0.2490444481372833,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.36553955078125,0.9990000128746032,0.3535850644111633,0.2281847596168518,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.36553955078125,0.8661816120147705,0.2133459597826004,0.201928362250328,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3655090332031,0.8032368421554565,0.1682739704847335,0.7571646571159363,286.36553955078125,284.95001220703125,296.5325622558594,292.5553283691406,296.5318603515625,297.3694763183594,286.3652648925781,1.0,0.3653862476348877,1.0,1.0,0.0,1.0,-1.9991728067398071,1.9991695880889893,3.221961151211872e-06,1.543615221977234,1.0,1.0,0.0,52.15558624267578,29.0,37265.3515625,0.0,632.1412963867188,1.0,283.1499938964844,285.3792724609375,295.56890869140625,298.02471923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781025767326355,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.57568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2273.12109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18174480,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36553955078125,0.9168328642845154,0.2514033317565918,0.2258456349372863,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.36553955078125,0.933383285999298,0.2633368968963623,0.2490444481372833,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.36553955078125,0.9990000128746032,0.3535850644111633,0.2281847596168518,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.36553955078125,0.8661816120147705,0.2133459597826004,0.201928362250328,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3655090332031,0.8032368421554565,0.1682739704847335,0.7571646571159363,286.36553955078125,284.95001220703125,296.5325622558594,292.5553283691406,296.5318603515625,297.3694763183594,286.3652648925781,1.0,0.3653862476348877,1.0,1.0,0.0,1.0,-1.9991728067398071,1.9991695880889893,3.221961151211872e-06,1.543615221977234,1.0,1.0,0.0,52.15558624267578,29.0,37265.3515625,0.0,632.1412963867188,1.0,283.1499938964844,285.3792724609375,295.56890869140625,298.02471923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781025767326355,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.57568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2273.12109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18174540,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3485107421875,0.970355212688446,0.2550793886184692,0.2289208322763443,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3484802246094,0.984101176261902,0.267207533121109,0.2524459660053253,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3484191894531,0.9990000128746032,0.3648532927036285,0.1981470435857772,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486022949219,0.914194405078888,0.2170676589012146,0.2051939666271209,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34881591796875,0.8437550067901611,0.1710358709096908,0.7682507634162903,286.3484191894531,284.95001220703125,296.5579528808594,292.53155517578125,296.5572509765625,297.3934326171875,286.3471069335937,1.0,0.3570567965507507,1.0,1.0,0.0,1.0,-1.983866572380066,1.983863353729248,3.173413915646961e-06,1.5316766500473022,1.0,1.0,0.0,45.53242492675781,49.0,36953.2578125,0.0,599.3453979492188,1.0,283.1499938964844,285.36114501953125,295.53594970703125,297.9795837402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778928279876709,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.88623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2280.52294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18174600,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3485107421875,0.970355212688446,0.2550793886184692,0.2289208322763443,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3484802246094,0.984101176261902,0.267207533121109,0.2524459660053253,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3484191894531,0.9990000128746032,0.3648532927036285,0.1981470435857772,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486022949219,0.914194405078888,0.2170676589012146,0.2051939666271209,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34881591796875,0.8437550067901611,0.1710358709096908,0.7682507634162903,286.3484191894531,284.95001220703125,296.5579528808594,292.53155517578125,296.5572509765625,297.3934326171875,286.3471069335937,1.0,0.3570567965507507,1.0,1.0,0.0,1.0,-1.983866572380066,1.983863353729248,3.173413915646961e-06,1.5316766500473022,1.0,1.0,0.0,45.53242492675781,49.0,36953.2578125,0.0,599.3453979492188,1.0,283.1499938964844,285.36114501953125,295.53594970703125,297.9795837402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778928279876709,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.88623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2280.52294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18174660,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3542785644531,0.9861104488372804,0.2588424384593963,0.2322010397911071,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3543395996094,0.9980019330978394,0.2711873650550842,0.2560908496379852,297.5081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3543395996094,0.9988974928855896,0.377843290567398,0.1898616999387741,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3541259765625,0.9343001246452332,0.2209104597568512,0.2087225764989853,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3538818359375,0.859096884727478,0.1740466654300689,0.7811352014541626,286.3544006347656,284.95001220703125,296.58282470703125,292.5071716308594,296.5821228027344,297.4323425292969,286.3563232421875,1.0,0.3596296608448028,1.0,1.0,0.0,1.0,-2.002124547958374,2.0021212100982666,3.23074482366792e-06,1.5455021858215332,1.0,1.0,0.0,44.53731155395508,69.0,37054.7265625,0.0,609.74072265625,1.0,283.1499938964844,285.36480712890625,295.5061340332031,297.943359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785078883171082,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.0029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2276.75390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18174720,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3542785644531,0.9861104488372804,0.2588424384593963,0.2322010397911071,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3543395996094,0.9980019330978394,0.2711873650550842,0.2560908496379852,297.5081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3543395996094,0.9988974928855896,0.377843290567398,0.1898616999387741,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3541259765625,0.9343001246452332,0.2209104597568512,0.2087225764989853,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3538818359375,0.859096884727478,0.1740466654300689,0.7811352014541626,286.3544006347656,284.95001220703125,296.58282470703125,292.5071716308594,296.5821228027344,297.4323425292969,286.3563232421875,1.0,0.3596296608448028,1.0,1.0,0.0,1.0,-2.002124547958374,2.0021212100982666,3.23074482366792e-06,1.5455021858215332,1.0,1.0,0.0,44.53731155395508,69.0,37054.7265625,0.0,609.74072265625,1.0,283.1499938964844,285.36480712890625,295.5061340332031,297.943359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785078883171082,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.0029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2276.75390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18174780,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3974914550781,0.9707655906677246,0.2628294229507446,0.2358114719390869,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3975830078125,0.9845365285873412,0.2753924131393432,0.2601093053817749,297.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3976745605469,0.9990000128746032,0.3858304917812347,0.2040419727563858,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.397216796875,0.9166531562805176,0.2249533087015152,0.2125880718231201,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39666748046875,0.8456166386604309,0.177261084318161,0.795836329460144,286.3977355957031,284.95001220703125,296.60748291015625,292.48248291015625,296.6068115234375,297.4531555175781,286.4012451171875,1.0,0.3702872693538666,1.0,1.0,0.0,1.0,-2.050644636154175,2.0506412982940674,3.3872747735586017e-06,1.5831782817840576,1.0,1.0,0.0,48.38077163696289,89.0,37572.24609375,0.0,660.9786987304688,1.0,283.1499938964844,285.39459228515625,295.4908142089844,297.9484558105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801526188850403,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.76611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2291.510498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18174840,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3974914550781,0.9707655906677246,0.2628294229507446,0.2358114719390869,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3975830078125,0.9845365285873412,0.2753924131393432,0.2601093053817749,297.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3976745605469,0.9990000128746032,0.3858304917812347,0.2040419727563858,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.397216796875,0.9166531562805176,0.2249533087015152,0.2125880718231201,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39666748046875,0.8456166386604309,0.177261084318161,0.795836329460144,286.3977355957031,284.95001220703125,296.60748291015625,292.48248291015625,296.6068115234375,297.4531555175781,286.4012451171875,1.0,0.3702872693538666,1.0,1.0,0.0,1.0,-2.050644636154175,2.0506412982940674,3.3872747735586017e-06,1.5831782817840576,1.0,1.0,0.0,48.38077163696289,89.0,37572.24609375,0.0,660.9786987304688,1.0,283.1499938964844,285.39459228515625,295.4908142089844,297.9484558105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801526188850403,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.76611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2291.510498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
