time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18174900,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.427734375,0.953506350517273,0.2649063467979431,0.2377425879240036,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4278259277344,0.9689310789108276,0.2775841653347015,0.2622478306293487,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.42803955078125,0.9990000128746032,0.3875864744186401,0.2167752236127853,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4273986816406,0.8999449610710144,0.2270496487617492,0.2146442681550979,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4267883300781,0.832247257232666,0.1788921058177948,0.803607165813446,286.42803955078125,284.95001220703125,296.6198425292969,292.4700927734375,296.6191711425781,297.4541931152344,286.4320678710937,1.0,0.377961665391922,1.0,1.0,0.0,1.0,-2.082581043243408,2.082577705383301,3.492561290840968e-06,1.608013153076172,1.0,1.0,0.0,51.85493087768555,89.0,37929.41015625,0.0,699.3255615234375,1.0,283.1499938964844,285.41552734375,295.4856872558594,297.96160888671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821836471557617,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.9169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2309.767822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18174960,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4621276855469,0.9318082928657532,0.2670313715934753,0.2397488355636596,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.46221923828125,0.9484686255455016,0.2798286080360412,0.2644700407981872,297.51300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4625549316406,0.9990000128746032,0.3879326581954956,0.2323286384344101,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4617614746094,0.8818029761314392,0.2291914373636245,0.2167761772871017,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4610900878906,0.8169480562210083,0.1805204302072525,0.8115401268005371,286.46246337890625,284.95001220703125,296.6322631835937,292.4577331542969,296.631591796875,297.44970703125,286.4668884277344,1.0,0.3868695497512817,1.0,1.0,0.0,1.0,-2.1184065341949463,2.11840295791626,3.6127441944699967e-06,1.635869026184082,1.0,1.0,0.0,56.255489349365234,109.0,38333.04296875,0.0,745.4695434570312,1.0,283.1499938964844,285.4393615722656,295.4805603027344,297.9786071777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849491238594055,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.5302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2334.687255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18175020,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.53875732421875,0.8884903788566589,0.2713943719863891,0.2439534217119217,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.53887939453125,0.9028019905090332,0.2844465374946594,0.2691308259963989,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5394592285156,0.9990000128746032,0.3849954009056091,0.2691584825515747,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5383605957031,0.8454192876815796,0.2335857599973678,0.2212383300065994,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.53759765625,0.7824287414550781,0.1837569624185562,0.8277549147605896,286.5391845703125,284.95001220703125,296.6574401855469,292.4331970214844,296.65679931640625,297.4308776855469,286.5439147949219,1.0,0.4073603451251983,1.0,1.0,0.0,1.0,-2.1972596645355225,2.197255849838257,3.885005753545556e-06,1.697180151939392,1.0,1.0,0.0,67.56742858886719,127.0,39217.72265625,0.0,858.6554565429688,1.0,283.1499938964844,285.4919738769531,295.46807861328125,298.0177001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920774221420288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2399.223388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18175080,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.53875732421875,0.8884903788566589,0.2713943719863891,0.2439534217119217,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.53887939453125,0.9028019905090332,0.2844465374946594,0.2691308259963989,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5394592285156,0.9990000128746032,0.3849954009056091,0.2691584825515747,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5383605957031,0.8454192876815796,0.2335857599973678,0.2212383300065994,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.53759765625,0.7824287414550781,0.1837569624185562,0.8277549147605896,286.5391845703125,284.95001220703125,296.6574401855469,292.4331970214844,296.65679931640625,297.4308776855469,286.5439147949219,1.0,0.4073603451251983,1.0,1.0,0.0,1.0,-2.1972596645355225,2.197255849838257,3.885005753545556e-06,1.697180151939392,1.0,1.0,0.0,67.56742858886719,127.0,39217.72265625,0.0,858.6554565429688,1.0,283.1499938964844,285.4919738769531,295.46807861328125,298.0177001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920774221420288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2399.223388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18175140,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5824584960937,0.8369565010070801,0.2756642401218414,0.2484636604785919,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58251953125,0.8494532108306885,0.2890311479568481,0.2741583883762359,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5827331542969,0.938374936580658,0.3829196393489837,0.2687365710735321,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5823059082031,0.7984806895256042,0.2379351109266281,0.2260504066944122,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5820007324219,0.7379083037376404,0.1868659108877182,0.8450791835784912,286.5826416015625,284.95001220703125,296.6833190917969,292.4091491699219,296.68267822265625,297.4220275878906,286.5845642089844,1.0,0.4273405373096466,1.0,1.0,0.0,1.0,-2.234904289245605,2.2349002361297607,4.019409061584156e-06,1.7268472909927368,1.0,1.0,0.0,86.11100006103516,115.0,39596.515625,0.0,965.2805786132812,1.0,283.1499938964844,285.5167541503906,295.4444885253906,298.0302734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994247078895569,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.53466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2466.16650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18175200,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5824584960937,0.8369565010070801,0.2756642401218414,0.2484636604785919,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58251953125,0.8494532108306885,0.2890311479568481,0.2741583883762359,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5827331542969,0.938374936580658,0.3829196393489837,0.2687365710735321,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5823059082031,0.7984806895256042,0.2379351109266281,0.2260504066944122,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5820007324219,0.7379083037376404,0.1868659108877182,0.8450791835784912,286.5826416015625,284.95001220703125,296.6833190917969,292.4091491699219,296.68267822265625,297.4220275878906,286.5845642089844,1.0,0.4273405373096466,1.0,1.0,0.0,1.0,-2.234904289245605,2.2349002361297607,4.019409061584156e-06,1.7268472909927368,1.0,1.0,0.0,86.11100006103516,115.0,39596.515625,0.0,965.2805786132812,1.0,283.1499938964844,285.5167541503906,295.4444885253906,298.0302734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994247078895569,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.53466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2466.16650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18175260,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6151123046875,0.8255562782287598,0.2799055278301239,0.2525055110454559,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6151733398437,0.8377709984779358,0.2936236560344696,0.2787392437458038,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6153564453125,0.9172793030738832,0.3838955461978912,0.2691559791564941,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.614990234375,0.7873093485832214,0.2422929853200912,0.2304157614707946,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6146850585937,0.728352427482605,0.1900309175252914,0.8604092597961426,286.6152648925781,284.95001220703125,296.71026611328125,292.3858947753906,296.7095947265625,297.4234313964844,286.6170349121094,1.0,0.4372273981571197,1.0,1.0,0.0,1.0,-2.270206928253174,2.270202875137329,4.147021627431968e-06,1.7542991638183594,1.0,1.0,0.0,93.93465423583984,103.0,39916.96875,0.0,1031.1025390625,1.0,283.1499938964844,285.5360412597656,295.4129638671875,298.0203552246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048513531684875,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.9970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2515.8623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18175320,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6151123046875,0.8255562782287598,0.2799055278301239,0.2525055110454559,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6151733398437,0.8377709984779358,0.2936236560344696,0.2787392437458038,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6153564453125,0.9172793030738832,0.3838955461978912,0.2691559791564941,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.614990234375,0.7873093485832214,0.2422929853200912,0.2304157614707946,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6146850585937,0.728352427482605,0.1900309175252914,0.8604092597961426,286.6152648925781,284.95001220703125,296.71026611328125,292.3858947753906,296.7095947265625,297.4234313964844,286.6170349121094,1.0,0.4372273981571197,1.0,1.0,0.0,1.0,-2.270206928253174,2.270202875137329,4.147021627431968e-06,1.7542991638183594,1.0,1.0,0.0,93.93465423583984,103.0,39916.96875,0.0,1031.1025390625,1.0,283.1499938964844,285.5360412597656,295.4129638671875,298.0203552246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048513531684875,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.9970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2515.8623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18175380,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6458435058594,0.831631064414978,0.2842653691768646,0.2563329935073852,297.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6458740234375,0.8441590666770935,0.2983292639255523,0.2830966114997864,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.64605712890625,0.922271966934204,0.3863544464111328,0.2706404626369476,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.64569091796875,0.7944599986076355,0.2467583268880844,0.2345537692308426,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6454162597656,0.7340353727340698,0.1933432519435882,0.8748645782470703,286.64599609375,284.95001220703125,296.738525390625,292.3636779785156,296.7378234863281,297.4295654296875,286.64776611328125,1.0,0.4412868320941925,1.0,1.0,0.0,1.0,-2.3041586875915527,2.304154396057129,4.271659236110281e-06,1.7806519269943235,1.0,1.0,0.0,93.9458999633789,91.0,40217.72265625,0.0,1067.0458984375,1.0,283.1499938964844,285.55401611328125,295.3836975097656,298.0077514648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087600469589233,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.47607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2551.779541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18175440,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6458435058594,0.831631064414978,0.2842653691768646,0.2563329935073852,297.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6458740234375,0.8441590666770935,0.2983292639255523,0.2830966114997864,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.64605712890625,0.922271966934204,0.3863544464111328,0.2706404626369476,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.64569091796875,0.7944599986076355,0.2467583268880844,0.2345537692308426,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6454162597656,0.7340353727340698,0.1933432519435882,0.8748645782470703,286.64599609375,284.95001220703125,296.738525390625,292.3636779785156,296.7378234863281,297.4295654296875,286.64776611328125,1.0,0.4412868320941925,1.0,1.0,0.0,1.0,-2.3041586875915527,2.304154396057129,4.271659236110281e-06,1.7806519269943235,1.0,1.0,0.0,93.9458999633789,91.0,40217.72265625,0.0,1067.0458984375,1.0,283.1499938964844,285.55401611328125,295.3836975097656,298.0077514648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087600469589233,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.47607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2551.779541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18175500,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6612854003906,0.8392503261566162,0.2865086793899536,0.2582263052463531,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66131591796875,0.8521550297737122,0.3007420897483825,0.2852502465248108,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6614990234375,0.9313733577728271,0.3878656327724457,0.2715634405612945,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6611328125,0.802808403968811,0.2490475177764892,0.2365947514772415,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6608581542969,0.740890383720398,0.1950631588697433,0.8820024132728577,286.66143798828125,284.95001220703125,296.7532653808594,292.35302734375,296.7525634765625,297.4331970214844,286.6632080078125,1.0,0.441835880279541,1.0,1.0,0.0,1.0,-2.3211610317230225,2.3211565017700195,4.334795448812656e-06,1.7938419580459597,1.0,1.0,0.0,91.95787048339844,91.0,40368.44140625,0.0,1077.5020751953125,1.0,283.1499938964844,285.5630187988281,295.3711242675781,298.0033569335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104296922683716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2567.15087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18175560,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6768493652344,0.8496859073638916,0.2887956798076629,0.2601235508918762,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6768798828125,0.8631339073181152,0.3031973540782928,0.2874065041542053,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67706298828125,0.9440446496009828,0.3894895017147064,0.2725512087345123,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6766967773437,0.8136213421821594,0.2513763308525085,0.2386359125375747,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6764221191406,0.7502341866493225,0.1968250274658203,0.889154851436615,286.677001953125,284.95001220703125,296.7684631347656,292.3427734375,296.7677307128906,297.4370422363281,286.67877197265625,1.0,0.4417274296283722,1.0,1.0,0.0,1.0,-2.3382582664489746,2.338253736495972,4.3987665776512586e-06,1.8071004152297967,1.0,1.0,0.0,89.04806518554688,79.0,40520.62890625,0.0,1084.5091552734375,1.0,283.1499938964844,285.5721130371094,295.35968017578125,298.0002746582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120258450508118,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.44140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2581.861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18175620,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7085876464844,0.8800784349441528,0.2935355603694916,0.2639795839786529,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7086486816406,0.894768238067627,0.3082349002361297,0.2917592227458954,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7088317871094,0.976796329021454,0.3929590880870819,0.2746477723121643,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7084655761719,0.8416767120361328,0.2561402916908264,0.2427434772253036,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7081604003906,0.7773628234863281,0.2004617154598236,0.9036104679107666,286.708740234375,284.95001220703125,296.8003234863281,292.3234558105469,296.7995910644531,297.4454040527344,286.7105407714844,1.0,0.440233826637268,1.0,1.0,0.0,1.0,-2.3729372024536133,2.3729326725006104,4.53000529887504e-06,1.8339786529541016,1.0,1.0,0.0,81.33197784423828,67.0,40832.1640625,0.0,1091.5872802734375,1.0,283.1499938964844,285.5906982421875,295.3392333984375,297.9971923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151324391365051,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.9404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2610.53564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18175680,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7085876464844,0.8800784349441528,0.2935355603694916,0.2639795839786529,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7086486816406,0.894768238067627,0.3082349002361297,0.2917592227458954,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7088317871094,0.976796329021454,0.3929590880870819,0.2746477723121643,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7084655761719,0.8416767120361328,0.2561402916908264,0.2427434772253036,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7081604003906,0.7773628234863281,0.2004617154598236,0.9036104679107666,286.708740234375,284.95001220703125,296.8003234863281,292.3234558105469,296.7995910644531,297.4454040527344,286.7105407714844,1.0,0.440233826637268,1.0,1.0,0.0,1.0,-2.3729372024536133,2.3729326725006104,4.53000529887504e-06,1.8339786529541016,1.0,1.0,0.0,81.33197784423828,67.0,40832.1640625,0.0,1091.5872802734375,1.0,283.1499938964844,285.5906982421875,295.3392333984375,297.9971923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151324391365051,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.9404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2610.53564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18175740,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7339782714844,0.9210230708122252,0.2984890639781952,0.268037348985672,297.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7339782714844,0.9384949207305908,0.3134098351001739,0.2962541878223419,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.73406982421875,0.9990000128746032,0.3977880477905273,0.2676288783550262,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7339172363281,0.8784775733947754,0.2609999775886535,0.2469562143087387,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7337646484375,0.812382161617279,0.2042061686515808,0.918615996837616,286.7340393066406,284.95001220703125,296.83447265625,292.30596923828125,296.83367919921875,297.45562744140625,286.7348022460937,1.0,0.4370164573192596,1.0,1.0,0.0,1.0,-2.3966190814971924,2.396614551544189,4.621274001692655e-06,1.8525967597961424,1.0,1.0,0.0,73.19227600097656,55.0,41030.4296875,0.0,1085.3011474609375,1.0,283.1499938964844,285.603515625,295.3205261230469,297.99322509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180422186851501,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.95849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2637.44140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18175800,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7339782714844,0.9210230708122252,0.2984890639781952,0.268037348985672,297.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7339782714844,0.9384949207305908,0.3134098351001739,0.2962541878223419,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.73406982421875,0.9990000128746032,0.3977880477905273,0.2676288783550262,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7339172363281,0.8784775733947754,0.2609999775886535,0.2469562143087387,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7337646484375,0.812382161617279,0.2042061686515808,0.918615996837616,286.7340393066406,284.95001220703125,296.83447265625,292.30596923828125,296.83367919921875,297.45562744140625,286.7348022460937,1.0,0.4370164573192596,1.0,1.0,0.0,1.0,-2.3966190814971924,2.396614551544189,4.621274001692655e-06,1.8525967597961424,1.0,1.0,0.0,73.19227600097656,55.0,41030.4296875,0.0,1085.3011474609375,1.0,283.1499938964844,285.603515625,295.3205261230469,297.99322509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180422186851501,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.95849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2637.44140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18175860,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.9663346409797668,0.303431898355484,0.2721931934356689,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.981151282787323,0.318578690290451,0.3008390367031097,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.9990000128746032,0.4080152511596679,0.2388590723276138,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.9200651049613952,0.2658370435237884,0.2512376606464386,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8463461995124817,0.2079446017742157,0.9340091347694396,286.7370910644531,284.95001220703125,296.8711853027344,292.2906188964844,296.87030029296875,297.47686767578125,286.7369079589844,1.0,0.4314714968204498,1.0,1.0,0.0,1.0,-2.397456407546997,2.397451877593994,4.62466778117232e-06,1.8533353805541992,1.0,1.0,0.0,66.08319854736328,75.0,40966.7734375,0.0,1056.61865234375,1.0,283.1499938964844,285.60040283203125,295.29937744140625,297.97314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81980961561203,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.9990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2653.805419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18175920,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.9663346409797668,0.303431898355484,0.2721931934356689,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.981151282787323,0.318578690290451,0.3008390367031097,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.9990000128746032,0.4080152511596679,0.2388590723276138,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.9200651049613952,0.2658370435237884,0.2512376606464386,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8463461995124817,0.2079446017742157,0.9340091347694396,286.7370910644531,284.95001220703125,296.8711853027344,292.2906188964844,296.87030029296875,297.47686767578125,286.7369079589844,1.0,0.4314714968204498,1.0,1.0,0.0,1.0,-2.397456407546997,2.397451877593994,4.62466778117232e-06,1.8533353805541992,1.0,1.0,0.0,66.08319854736328,75.0,40966.7734375,0.0,1056.61865234375,1.0,283.1499938964844,285.60040283203125,295.29937744140625,297.97314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81980961561203,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.9990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2653.805419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18175980,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.75848388671875,0.9785747528076172,0.3084831535816192,0.2766200304031372,297.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.758544921875,0.9919574856758118,0.3238703310489654,0.3057237267494201,297.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7585754394531,0.9990000128746032,0.4204620122909546,0.233331024646759,297.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7583312988281,0.935004949569702,0.2707789838314056,0.2558044791221618,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75799560546875,0.857764482498169,0.2118487060070037,0.9509685039520264,286.7586669921875,284.95001220703125,296.9107971191406,292.2776184082031,296.90985107421875,297.5089111328125,286.76092529296875,1.0,0.4363561868667602,1.0,1.0,0.0,1.0,-2.4278576374053955,2.427852869033813,4.741620159620652e-06,1.876362442970276,1.0,1.0,0.0,65.75415802001953,95.0,41226.1640625,0.0,1089.0421142578125,1.0,283.1499938964844,285.6138000488281,295.2823486328125,297.9606628417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206121325492859,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.0380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2661.2412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18176040,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.75848388671875,0.9785747528076172,0.3084831535816192,0.2766200304031372,297.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.758544921875,0.9919574856758118,0.3238703310489654,0.3057237267494201,297.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7585754394531,0.9990000128746032,0.4204620122909546,0.233331024646759,297.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7583312988281,0.935004949569702,0.2707789838314056,0.2558044791221618,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75799560546875,0.857764482498169,0.2118487060070037,0.9509685039520264,286.7586669921875,284.95001220703125,296.9107971191406,292.2776184082031,296.90985107421875,297.5089111328125,286.76092529296875,1.0,0.4363561868667602,1.0,1.0,0.0,1.0,-2.4278576374053955,2.427852869033813,4.741620159620652e-06,1.876362442970276,1.0,1.0,0.0,65.75415802001953,95.0,41226.1640625,0.0,1089.0421142578125,1.0,283.1499938964844,285.6138000488281,295.2823486328125,297.9606628417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206121325492859,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.0380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2661.2412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18176100,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78253173828125,0.974203646183014,0.3111003637313843,0.2789779305458069,297.5106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7825927734375,0.9881104230880736,0.3266029953956604,0.3083163797855377,297.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7826538085937,0.9990000128746032,0.4250657558441162,0.2387667745351791,297.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7823486328125,0.9300771355628968,0.2733217477798462,0.2582263052463531,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.78192138671875,0.8540351390838623,0.213890716433525,0.9602227807044984,286.7827453613281,284.95001220703125,296.9317626953125,292.2720947265625,296.9308166503906,297.5194702148437,286.7855529785156,1.0,0.4418267607688904,1.0,1.0,0.0,1.0,-2.4543302059173584,2.4543254375457764,4.845319381274749e-06,1.8967442512512207,1.0,1.0,0.0,67.86294555664062,95.0,41496.0859375,0.0,1127.90869140625,1.0,283.1499938964844,285.62945556640625,295.2795104980469,297.9692077636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215165138244629,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.3994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2669.624755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18176160,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.811767578125,0.9651010632514954,0.3137786388397217,0.2814239859580993,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8118591308594,0.9800087809562684,0.3293944001197815,0.3109989464282989,297.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8119812011719,0.9990000128746032,0.4283517897129059,0.2479002177715301,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8115539550781,0.9200394153594972,0.2759130597114563,0.2607285678386688,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81103515625,0.8464768528938293,0.2159657478332519,0.9698314666748048,286.8120422363281,284.95001220703125,296.9535827636719,292.26727294921875,296.9526062011719,297.525390625,286.8153381347656,1.0,0.4487894177436828,1.0,1.0,0.0,1.0,-2.4860215187072754,2.4860165119171143,4.9710547500581015e-06,1.9211821556091309,1.0,1.0,0.0,71.07483673095703,115.0,41826.55078125,0.0,1178.3597412109375,1.0,283.1499938964844,285.6487731933594,295.279052734375,297.9848022460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229866623878479,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.91162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2683.260498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18176220,297.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822937011719,0.93617445230484,0.3192955255508423,0.2865526974201202,297.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8824157714844,0.9532408118247986,0.3351368308067322,0.3166100680828094,297.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8826904296875,0.9990000128746032,0.4312489032745361,0.2743549048900604,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8820495605469,0.8934058547019958,0.2812275290489197,0.265952855348587,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88140869140625,0.8252491354942322,0.2201647609472274,0.98979514837265,286.88262939453125,284.95001220703125,296.9998779296875,292.25982666015625,296.99884033203125,297.5248107910156,286.8866271972656,1.0,0.4661352932453155,1.0,1.0,0.0,1.0,-2.5609378814697266,2.5609326362609863,5.2749701353604905e-06,1.9790221452713013,1.0,1.0,0.0,80.34779357910156,133.0,42620.328125,0.0,1309.806884765625,1.0,283.1499938964844,285.6955871582031,295.2816162109375,298.0301818847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274682760238647,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2724.890380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18176280,297.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822937011719,0.93617445230484,0.3192955255508423,0.2865526974201202,297.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8824157714844,0.9532408118247986,0.3351368308067322,0.3166100680828094,297.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8826904296875,0.9990000128746032,0.4312489032745361,0.2743549048900604,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8820495605469,0.8934058547019958,0.2812275290489197,0.265952855348587,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88140869140625,0.8252491354942322,0.2201647609472274,0.98979514837265,286.88262939453125,284.95001220703125,296.9998779296875,292.25982666015625,296.99884033203125,297.5248107910156,286.8866271972656,1.0,0.4661352932453155,1.0,1.0,0.0,1.0,-2.5609378814697266,2.5609326362609863,5.2749701353604905e-06,1.9790221452713013,1.0,1.0,0.0,80.34779357910156,133.0,42620.328125,0.0,1309.806884765625,1.0,283.1499938964844,285.6955871582031,295.2816162109375,298.0301818847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274682760238647,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2724.890380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18176340,297.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9609069824219,0.9010505676269532,0.324983686208725,0.2919780015945434,297.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.96099853515625,0.9168915152549744,0.3410606384277344,0.3225395977497101,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9613952636719,0.993432641029358,0.42963707447052,0.3011653125286102,297.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9606628417969,0.8637023568153381,0.2866870164871216,0.2714603841304779,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9600524902344,0.7988870143890381,0.2243921756744384,1.0105537176132202,286.96124267578125,284.95001220703125,297.04998779296875,292.2555236816406,297.0489196777344,297.50946044921875,286.9649353027344,1.0,0.486077219247818,1.0,1.0,0.0,1.0,-2.6409099102020264,2.640904426574707,5.609994332189672e-06,2.0410349369049072,1.0,1.0,0.0,93.14484405517578,151.0,43475.1484375,0.0,1469.8284912109375,1.0,283.1499938964844,285.7469787597656,295.2850952148437,298.08502197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336322903633118,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.1826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2782.283935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18176400,297.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9609069824219,0.9010505676269532,0.324983686208725,0.2919780015945434,297.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.96099853515625,0.9168915152549744,0.3410606384277344,0.3225395977497101,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9613952636719,0.993432641029358,0.42963707447052,0.3011653125286102,297.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9606628417969,0.8637023568153381,0.2866870164871216,0.2714603841304779,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9600524902344,0.7988870143890381,0.2243921756744384,1.0105537176132202,286.96124267578125,284.95001220703125,297.04998779296875,292.2555236816406,297.0489196777344,297.50946044921875,286.9649353027344,1.0,0.486077219247818,1.0,1.0,0.0,1.0,-2.6409099102020264,2.640904426574707,5.609994332189672e-06,2.0410349369049072,1.0,1.0,0.0,93.14484405517578,151.0,43475.1484375,0.0,1469.8284912109375,1.0,283.1499938964844,285.7469787597656,295.2850952148437,298.08502197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336322903633118,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.1826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2782.283935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18176460,297.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097351074219,0.8590943813323975,0.3302014470100403,0.2974275350570678,297.5433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097961425781,0.8728711009025574,0.3465470969676971,0.3285218477249145,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.010009765625,0.944145143032074,0.4298867583274841,0.3013513684272766,297.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.00958251953125,0.826225221157074,0.2916846871376037,0.2769944667816162,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0092468261719,0.7620718479156494,0.228132963180542,1.031240463256836,287.00994873046875,284.95001220703125,297.1021423339844,292.2542724609375,297.10107421875,297.50421142578125,287.01220703125,1.0,0.5048472881317139,1.0,1.0,0.0,1.0,-2.683870792388916,2.6838648319244385,5.794677235826384e-06,2.074561834335327,1.0,1.0,0.0,112.27163696289062,169.0,43944.1796875,0.0,1617.8494873046875,1.0,283.1499938964844,285.7762145996094,295.2825927734375,298.118896484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393935561180115,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.3876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2836.0498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18176520,297.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097351074219,0.8590943813323975,0.3302014470100403,0.2974275350570678,297.5433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097961425781,0.8728711009025574,0.3465470969676971,0.3285218477249145,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.010009765625,0.944145143032074,0.4298867583274841,0.3013513684272766,297.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.00958251953125,0.826225221157074,0.2916846871376037,0.2769944667816162,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0092468261719,0.7620718479156494,0.228132963180542,1.031240463256836,287.00994873046875,284.95001220703125,297.1021423339844,292.2542724609375,297.10107421875,297.50421142578125,287.01220703125,1.0,0.5048472881317139,1.0,1.0,0.0,1.0,-2.683870792388916,2.6838648319244385,5.794677235826384e-06,2.074561834335327,1.0,1.0,0.0,112.27163696289062,169.0,43944.1796875,0.0,1617.8494873046875,1.0,283.1499938964844,285.7762145996094,295.2825927734375,298.118896484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393935561180115,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.3876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2836.0498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18176580,297.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0545349121094,0.8311002254486084,0.3349997699260711,0.3024527430534363,297.5439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0545959472656,0.8436256647109985,0.3515948951244354,0.3340527713298797,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0547790527344,0.9036178588867188,0.4317864179611206,0.3029428720474243,297.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.05438232421875,0.7990792393684387,0.2962114214897156,0.2820485830307007,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0540466308594,0.7373417615890503,0.231371596455574,1.0495251417160034,287.0547180175781,284.95001220703125,297.1543884277344,292.2557678222656,297.1533203125,297.5020751953125,287.0568542480469,1.0,0.5230851769447327,1.0,1.0,0.0,1.0,-2.7265267372131348,2.726520776748657,5.980412424833048e-06,2.107569932937622,1.0,1.0,0.0,131.4156036376953,157.0,44406.15625,0.0,1768.612548828125,1.0,283.1499938964844,285.8039245605469,295.2790222167969,298.1437683105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438589572906494,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.5654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2877.78955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18176640,297.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0545349121094,0.8311002254486084,0.3349997699260711,0.3024527430534363,297.5439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0545959472656,0.8436256647109985,0.3515948951244354,0.3340527713298797,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0547790527344,0.9036178588867188,0.4317864179611206,0.3029428720474243,297.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.05438232421875,0.7990792393684387,0.2962114214897156,0.2820485830307007,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0540466308594,0.7373417615890503,0.231371596455574,1.0495251417160034,287.0547180175781,284.95001220703125,297.1543884277344,292.2557678222656,297.1533203125,297.5020751953125,287.0568542480469,1.0,0.5230851769447327,1.0,1.0,0.0,1.0,-2.7265267372131348,2.726520776748657,5.980412424833048e-06,2.107569932937622,1.0,1.0,0.0,131.4156036376953,157.0,44406.15625,0.0,1768.612548828125,1.0,283.1499938964844,285.8039245605469,295.2790222167969,298.1437683105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438589572906494,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.5654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2877.78955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18176700,297.5258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0754699707031,0.8266337513923645,0.3373339176177978,0.3047164380550384,297.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07550048828125,0.8390102982521057,0.3540393114089966,0.3365457653999328,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.07568359375,0.8968297839164734,0.4329700171947479,0.3038146197795868,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0753479003906,0.7944655418395996,0.2983852028846741,0.2842936813831329,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0750427246094,0.7333741188049316,0.2328885644674301,1.057276725769043,287.0756530761719,284.95001220703125,297.1805114746094,292.25750732421875,297.1794738769531,297.5007629394531,287.0775451660156,1.0,0.5280603766441345,1.0,1.0,0.0,1.0,-2.745298147201538,2.7452921867370605,6.063183263904648e-06,2.122145652770996,1.0,1.0,0.0,136.27723693847656,157.0,44615.56640625,0.0,1819.716064453125,1.0,283.1499938964844,285.816650390625,295.2782592773437,298.156005859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457958698272705,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.57080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2895.910888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18176760,297.525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0947265625,0.8263347744941711,0.3396460115909576,0.306843101978302,297.5426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09478759765625,0.8386921286582947,0.3564456701278686,0.3388803005218506,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0949401855469,0.8952513933181763,0.4342929124832153,0.3047252595424652,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.7942379713058472,0.3005129098892212,0.2863723337650299,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0943298339844,0.7330116629600525,0.2343487292528152,1.0641896724700928,287.0948791503906,284.95001220703125,297.2066955566406,292.2598571777344,297.2056579589844,297.4995422363281,287.0966796875,1.0,0.5314000248908997,1.0,1.0,0.0,1.0,-2.7625620365142822,2.7625558376312256,6.139716333564138e-06,2.135507583618164,1.0,1.0,0.0,138.32254028320312,145.0,44810.421875,0.0,1855.8546142578125,1.0,283.1499938964844,285.828369140625,295.2784423828125,298.16802978515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475198149681091,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.57080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2912.046142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
