time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18176820,297.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1311950683594,0.8326791524887085,0.3442505598068237,0.3108845055103302,297.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1312255859375,0.845204770565033,0.3612042069435119,0.3432902991771698,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1313781738281,0.9007036685943604,0.437165766954422,0.3066032230854034,297.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.131103515625,0.8010733127593994,0.3046939671039581,0.2902508378028869,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1308288574219,0.7382700443267822,0.237170860171318,1.0765762329101562,287.13134765625,284.95001220703125,297.2591552734375,292.2663879394531,297.25811767578125,297.49713134765625,287.1330261230469,1.0,0.5346981883049011,1.0,1.0,0.0,1.0,-2.794522523880005,2.794516086578369,6.282616595854051e-06,2.1602213382720947,1.0,1.0,0.0,137.5041046142578,133.0,45180.96875,0.0,1901.889892578125,1.0,283.1499938964844,285.8506164550781,295.2814636230469,298.1929931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504924178123474,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.81103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2939.8828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18176880,297.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1311950683594,0.8326791524887085,0.3442505598068237,0.3108845055103302,297.5404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1312255859375,0.845204770565033,0.3612042069435119,0.3432902991771698,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1313781738281,0.9007036685943604,0.437165766954422,0.3066032230854034,297.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.131103515625,0.8010733127593994,0.3046939671039581,0.2902508378028869,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1308288574219,0.7382700443267822,0.237170860171318,1.0765762329101562,287.13134765625,284.95001220703125,297.2591552734375,292.2663879394531,297.25811767578125,297.49713134765625,287.1330261230469,1.0,0.5346981883049011,1.0,1.0,0.0,1.0,-2.794522523880005,2.794516086578369,6.282616595854051e-06,2.1602213382720947,1.0,1.0,0.0,137.5041046142578,133.0,45180.96875,0.0,1901.889892578125,1.0,283.1499938964844,285.8506164550781,295.2814636230469,298.1929931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504924178123474,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.81103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2939.8828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18176940,297.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1660461425781,0.8465148210525513,0.3488556742668152,0.314747005701065,297.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1661071777344,0.8595852255821228,0.3659314513206482,0.3474771678447723,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1662292480469,0.9158940315246582,0.4402128159999847,0.3084977269172668,297.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1659545898437,0.815177321434021,0.3088177144527435,0.2938811480998993,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1656799316406,0.7500519752502441,0.2399103045463562,1.0876613855361938,287.16619873046875,284.95001220703125,297.311767578125,292.2752685546875,297.31072998046875,297.4949951171875,287.1678161621094,1.0,0.5348666310310364,1.0,1.0,0.0,1.0,-2.8241634368896484,2.8241569995880127,6.416556971089449e-06,2.183114767074585,1.0,1.0,0.0,132.02346801757812,121.0,45538.00390625,0.0,1922.643310546875,1.0,283.1499938964844,285.8720092773437,295.2881774902344,298.2206420898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530334830284119,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.01220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2963.690673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18177000,297.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1660461425781,0.8465148210525513,0.3488556742668152,0.314747005701065,297.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1661071777344,0.8595852255821228,0.3659314513206482,0.3474771678447723,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1662292480469,0.9158940315246582,0.4402128159999847,0.3084977269172668,297.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1659545898437,0.815177321434021,0.3088177144527435,0.2938811480998993,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1656799316406,0.7500519752502441,0.2399103045463562,1.0876613855361938,287.16619873046875,284.95001220703125,297.311767578125,292.2752685546875,297.31072998046875,297.4949951171875,287.1678161621094,1.0,0.5348666310310364,1.0,1.0,0.0,1.0,-2.8241634368896484,2.8241569995880127,6.416556971089449e-06,2.183114767074585,1.0,1.0,0.0,132.02346801757812,121.0,45538.00390625,0.0,1922.643310546875,1.0,283.1499938964844,285.8720092773437,295.2881774902344,298.2206420898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530334830284119,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.01220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2963.690673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18177060,297.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.20025634765625,0.8674729466438293,0.3534736037254333,0.3185157477855682,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2002868652344,0.8813486695289612,0.3706548511981964,0.351546436548233,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2004089355469,0.940670371055603,0.4433419704437256,0.3103809356689453,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2001647949219,0.8344218730926514,0.312911719083786,0.2973692119121551,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.19989013671875,0.7680485248565674,0.2426005899906158,1.097979187965393,287.20037841796875,284.95001220703125,297.3645324707031,292.2863464355469,297.3634948730469,297.4932556152344,287.20196533203125,1.0,0.533191978931427,1.0,1.0,0.0,1.0,-2.8524413108825684,2.8524348735809326,6.5456133597763255e-06,2.2049365043640137,1.0,1.0,0.0,123.73776245117188,109.0,45891.7421875,0.0,1927.8533935546875,1.0,283.1499938964844,285.8931884765625,295.2981262207031,298.2513732910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553483486175537,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.87890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2985.387939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18177120,297.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.20025634765625,0.8674729466438293,0.3534736037254333,0.3185157477855682,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2002868652344,0.8813486695289612,0.3706548511981964,0.351546436548233,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2004089355469,0.940670371055603,0.4433419704437256,0.3103809356689453,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2001647949219,0.8344218730926514,0.312911719083786,0.2973692119121551,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.19989013671875,0.7680485248565674,0.2426005899906158,1.097979187965393,287.20037841796875,284.95001220703125,297.3645324707031,292.2863464355469,297.3634948730469,297.4932556152344,287.20196533203125,1.0,0.533191978931427,1.0,1.0,0.0,1.0,-2.8524413108825684,2.8524348735809326,6.5456133597763255e-06,2.2049365043640137,1.0,1.0,0.0,123.73776245117188,109.0,45891.7421875,0.0,1927.8533935546875,1.0,283.1499938964844,285.8931884765625,295.2981262207031,298.2513732910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553483486175537,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.87890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2985.387939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18177180,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2343444824219,0.8962788581848145,0.358105331659317,0.3222402334213257,297.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.234375,0.9111508727073668,0.3753840923309326,0.355560302734375,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2344970703125,0.9713393449783324,0.446509301662445,0.3122521638870239,297.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2342529296875,0.8604193329811096,0.316986471414566,0.3007787466049194,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2339782714844,0.7928393483161926,0.2452570796012878,1.107856512069702,287.2344665527344,284.95001220703125,297.41754150390625,292.2994689941406,297.41650390625,297.4918518066406,287.23602294921875,1.0,0.5305544137954712,1.0,1.0,0.0,1.0,-2.879962682723999,2.879956007003784,6.672420113318367e-06,2.226161241531372,1.0,1.0,0.0,113.94408416748048,97.0,46248.12890625,0.0,1924.41357421875,1.0,283.1499938964844,285.9144897460937,295.31060791015625,298.28485107421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575459122657776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.7060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3005.99072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18177240,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2343444824219,0.8962788581848145,0.358105331659317,0.3222402334213257,297.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.234375,0.9111508727073668,0.3753840923309326,0.355560302734375,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2344970703125,0.9713393449783324,0.446509301662445,0.3122521638870239,297.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2342529296875,0.8604193329811096,0.316986471414566,0.3007787466049194,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2339782714844,0.7928393483161926,0.2452570796012878,1.107856512069702,287.2344665527344,284.95001220703125,297.41754150390625,292.2994689941406,297.41650390625,297.4918518066406,287.23602294921875,1.0,0.5305544137954712,1.0,1.0,0.0,1.0,-2.879962682723999,2.879956007003784,6.672420113318367e-06,2.226161241531372,1.0,1.0,0.0,113.94408416748048,97.0,46248.12890625,0.0,1924.41357421875,1.0,283.1499938964844,285.9144897460937,295.31060791015625,298.28485107421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575459122657776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.7060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3005.99072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18177300,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.25146484375,0.9148795008659364,0.3604491949081421,0.3241057693958282,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2514953613281,0.9315219521522522,0.3777581751346588,0.3575586676597595,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2516174316406,0.987349808216095,0.4480985403060913,0.313182532787323,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2513427734375,0.8771001100540161,0.3190137445926666,0.3024597764015198,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2510986328125,0.8081985116004944,0.2465732842683792,1.1126680374145508,287.2515869140625,284.95001220703125,297.444091796875,292.3067626953125,297.4430847167969,297.4913635253906,287.2531433105469,1.0,0.5289990305900574,1.0,1.0,0.0,1.0,-2.8935329914093018,2.893526315689087,6.735385795764159e-06,2.236622810363769,1.0,1.0,0.0,108.66365051269533,97.0,46428.30078125,0.0,1920.4249267578125,1.0,283.1499938964844,285.9252624511719,295.3177490234375,298.3026123046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586217164993286,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3016.078857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18177360,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2654113769531,0.9355908036231996,0.3627971410751343,0.3260011672973633,297.53350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.26544189453125,0.952081024646759,0.3801189363002777,0.3595732748508453,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2655334472656,0.9990000128746032,0.4502599537372589,0.3125710487365722,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.26531982421875,0.894504964351654,0.3210091590881347,0.3041410148143768,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2651062011719,0.8228750824928284,0.2478587925434112,1.1174821853637695,287.2655029296875,284.95001220703125,297.4707336425781,292.31451416015625,297.4697265625,297.4918518066406,287.26678466796875,1.0,0.5270429849624634,1.0,1.0,0.0,1.0,-2.9021217823028564,2.9021148681640625,6.77557864037226e-06,2.243327617645264,1.0,1.0,0.0,103.75286865234376,100.0,46563.5390625,0.0,1912.1986083984373,1.0,283.1499938964844,285.9336242675781,295.3249816894531,298.3190612792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596023321151733,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.3330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3025.275634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18177420,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2788391113281,0.9473831057548524,0.3652735650539398,0.3281217813491821,297.5326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.27886962890625,0.96314936876297,0.3826040625572204,0.3618188500404358,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2789306640625,0.9990000128746032,0.452953577041626,0.3044714331626892,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2787780761719,0.9046064019203186,0.3230979144573211,0.306024432182312,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2785949707031,0.8309542536735535,0.249198243021965,1.1230781078338623,287.2789306640625,284.95001220703125,297.4989624023437,292.3232116699219,297.4979553222656,297.49267578125,287.2799377441406,1.0,0.5268934965133667,1.0,1.0,0.0,1.0,-2.909816026687622,2.909809112548828,6.811604180256836e-06,2.249297380447388,1.0,1.0,0.0,101.58366394042967,100.0,46693.55859375,0.0,1911.8631591796875,1.0,283.1499938964844,285.9416198730469,295.3327331542969,298.33575439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860554575920105,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.78857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3034.206298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18177480,297.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.29034423828125,0.9546140432357788,0.3674669861793518,0.3300341665744781,297.5318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.29034423828125,0.9697638750076294,0.3848046362400055,0.3638392686843872,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2904052734375,0.9990000128746032,0.4559929370880127,0.2999617755413055,297.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2902526855469,0.911336064338684,0.3249319493770599,0.3077081143856048,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2900695800781,0.835989236831665,0.2503654062747955,1.12809419631958,287.2904052734375,284.95001220703125,297.5242004394531,292.33135986328125,297.523193359375,297.4949951171875,287.2915344238281,1.0,0.5272905826568604,1.0,1.0,0.0,1.0,-2.9171619415283203,2.9171550273895264,6.845852567494148e-06,2.25489354133606,1.0,1.0,0.0,100.52765655517578,118.0,46814.29296875,0.0,1918.6068115234373,1.0,283.1499938964844,285.94873046875,295.3399658203125,298.35015869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612856864929199,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.95263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3041.0634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18177540,297.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.32476806640625,0.9531875848770142,0.3717114329338074,0.3338609337806701,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3247985839844,0.9682973623275756,0.3890622556209564,0.3678804039955139,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3249206542969,0.9990000128746032,0.4611160457134247,0.3046973645687103,297.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3246154785156,0.9097275733947754,0.3284628689289093,0.3110812306404114,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.32427978515625,0.8342761397361755,0.2526161968708038,1.1384037733078003,287.3249206542969,284.95001220703125,297.57275390625,292.34796142578125,297.5717468261719,297.49920654296875,287.3270874023437,1.0,0.533805787563324,1.0,1.0,0.0,1.0,-2.948738813400269,2.9487316608428955,6.99393831382622e-06,2.278899908065796,1.0,1.0,0.0,103.14005279541016,118.0,47219.0703125,0.0,1983.8553466796875,1.0,283.1499938964844,285.97186279296875,295.3563537597656,298.3855895996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627467155456543,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.51220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3054.767822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18177600,297.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.329345703125,0.9522969722747804,0.372167021036148,0.3342787027359009,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.32940673828125,0.967458188533783,0.389519065618515,0.368321418762207,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3295288085937,0.9990000128746032,0.4615182280540466,0.3058637082576751,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3292236328125,0.90884530544281,0.3288400769233703,0.3114490211009979,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.328857421875,0.833541989326477,0.25285604596138,1.1395397186279297,287.3295288085937,284.95001220703125,297.57794189453125,292.3498229980469,297.5769348144531,297.4992980957031,287.3317565917969,1.0,0.5347417593002319,1.0,1.0,0.0,1.0,-2.952982187271118,2.952975273132324,7.014025868556928e-06,2.282154560089112,1.0,1.0,0.0,103.65399169921876,136.0,47271.79296875,0.0,1993.5404052734373,1.0,283.1499938964844,285.9749450683594,295.3583984375,298.3902893066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629377484321594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.0966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3056.559814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18177660,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2577514648437,0.9308741092681884,0.3764687180519104,0.3385581970214844,297.5266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2575988769531,0.947016179561615,0.3939427435398102,0.3728938698768616,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.25714111328125,0.9963834285736084,0.4628350734710693,0.3239769041538238,297.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2581787109375,0.8899347186088562,0.332453042268753,0.3152569830417633,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.25927734375,0.8174806833267212,0.2550739645957947,1.1513340473175049,287.2572326660156,284.95001220703125,297.6319885253906,292.3697814941406,297.5833740234375,297.48956298828125,287.251220703125,1.0,0.5467817783355713,0.7401462197303772,0.7401462197303772,0.4000000059604645,1.0,-3.0054738521575928,1.971935749053955,1.0335381031036377,1.293039321899414,1.0,1.0,0.0,112.26315307617188,154.0,45178.51171875,0.0,2120.64013671875,1.0,283.1499938964844,285.8617553710937,295.359375,298.33447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617240786552429,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.19287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3045.17578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18177720,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2577514648437,0.9308741092681884,0.3764687180519104,0.3385581970214844,297.5266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2575988769531,0.947016179561615,0.3939427435398102,0.3728938698768616,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.25714111328125,0.9963834285736084,0.4628350734710693,0.3239769041538238,297.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2581787109375,0.8899347186088562,0.332453042268753,0.3152569830417633,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.25927734375,0.8174806833267212,0.2550739645957947,1.1513340473175049,287.2572326660156,284.95001220703125,297.6319885253906,292.3697814941406,297.5833740234375,297.48956298828125,287.251220703125,1.0,0.5467817783355713,0.7401462197303772,0.7401462197303772,0.4000000059604645,1.0,-3.0054738521575928,1.971935749053955,1.0335381031036377,1.293039321899414,1.0,1.0,0.0,112.26315307617188,154.0,45178.51171875,0.0,2120.64013671875,1.0,283.1499938964844,285.8617553710937,295.359375,298.33447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617240786552429,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.19287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3045.17578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18177780,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1244506835937,0.8926126956939697,0.3795932233333587,0.3421320915222168,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1243896484375,0.9066776037216188,0.3974078893661499,0.3769433200359344,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.12408447265625,0.9602532386779784,0.4625837802886963,0.3242188096046448,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1247253417969,0.8563950061798096,0.3351700603961944,0.3185974657535553,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1254577636719,0.7861338257789612,0.2564706802368164,1.1612484455108645,287.1241455078125,284.95001220703125,297.6863708496094,292.3910522460937,297.5511169433594,297.4700927734375,287.1205139160156,1.0,0.5595328211784363,0.4802924394607544,0.4802924394607544,0.800000011920929,1.0,-3.0295610427856445,1.1311372518539429,1.898423671722412,0.4482075870037079,1.0,1.0,0.0,128.0011444091797,172.0,42877.89453125,0.0,2244.0,1.0,283.1499938964844,285.71978759765625,295.3295593261719,298.1545104980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485912084579468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.52880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2922.077392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18177840,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1244506835937,0.8926126956939697,0.3795932233333587,0.3421320915222168,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1243896484375,0.9066776037216188,0.3974078893661499,0.3769433200359344,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.12408447265625,0.9602532386779784,0.4625837802886963,0.3242188096046448,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1247253417969,0.8563950061798096,0.3351700603961944,0.3185974657535553,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1254577636719,0.7861338257789612,0.2564706802368164,1.1612484455108645,287.1241455078125,284.95001220703125,297.6863708496094,292.3910522460937,297.5511169433594,297.4700927734375,287.1205139160156,1.0,0.5595328211784363,0.4802924394607544,0.4802924394607544,0.800000011920929,1.0,-3.0295610427856445,1.1311372518539429,1.898423671722412,0.4482075870037079,1.0,1.0,0.0,128.0011444091797,172.0,42877.89453125,0.0,2244.0,1.0,283.1499938964844,285.71978759765625,295.3295593261719,298.1545104980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485912084579468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.52880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2922.077392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18177900,297.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.076904296875,0.8775140643119812,0.3810198903083801,0.3437279164791107,297.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0768127441406,0.8912287354469299,0.3989927172660827,0.3787780702114105,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0765380859375,0.9415428042411804,0.4627183377742767,0.3244890570640564,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07720947265625,0.8427420258522034,0.3363738656044006,0.3200791478157043,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.07794189453125,0.7725815773010254,0.2570067048072815,1.165318250656128,287.0765686035156,284.95001220703125,297.71368408203125,292.40216064453125,297.5269775390625,297.4608764648437,287.07257080078125,1.0,0.566185474395752,0.350365549325943,0.350365549325943,1.0,1.0,-3.040663242340088,0.7867138981819153,2.2539494037628174,0.1015513017773628,1.0,1.0,0.0,136.23875427246094,172.0,41982.1875,0.0,2308.39697265625,1.0,283.1499938964844,285.6669921875,295.3286437988281,298.0931396484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403902053833008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.8330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2845.361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18177960,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0639953613281,0.8636760115623474,0.3824719786643982,0.3453162610530853,297.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.06402587890625,0.8769917488098145,0.4005763828754425,0.3805894255638122,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0640869140625,0.9232038259506226,0.4629994928836822,0.324862539768219,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0639343261719,0.8303158283233643,0.3375628292560577,0.3215290009975433,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06378173828125,0.7601540684700012,0.2575119733810425,1.169192910194397,287.0640869140625,284.95001220703125,297.7410888671875,292.4135437011719,297.5303039550781,297.4526062011719,287.0653686523437,1.0,0.5728140473365784,0.3736244440078735,0.3736244440078735,1.0,1.0,-3.051595449447632,0.8266600966453552,2.224935531616211,0.1389186680316925,1.0,1.0,0.0,144.9838104248047,190.0,42019.97265625,0.0,2373.611328125,1.0,283.1499938964844,285.66119384765625,295.3384094238281,298.06591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832656979560852,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.81640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2773.193115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18178020,297.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1050109863281,0.841594398021698,0.3858710825443268,0.3488309383392334,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10504150390625,0.8539602756500244,0.40409716963768,0.3844427466392517,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.10516357421875,0.8946670293807983,0.4643231034278869,0.3260911107063293,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048583984375,0.8094432353973389,0.3402150869369507,0.3245936036109924,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.10455322265625,0.740180492401123,0.2587059438228607,1.177360773086548,287.1051330566406,284.95001220703125,297.79620361328125,292.43707275390625,297.5522766113281,297.4425048828125,287.10699462890625,1.0,0.5861994028091431,0.4201422929763794,0.4201422929763794,1.0,1.0,-3.0754287242889404,0.9584685564041138,2.116960048675537,0.26512211561203,1.0,1.0,0.0,162.57452392578125,193.0,42617.19140625,0.0,2509.37109375,1.0,283.1499938964844,285.6965026855469,295.3983459472656,298.1360168457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247717022895813,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.2197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2699.83154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18178080,297.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1050109863281,0.841594398021698,0.3858710825443268,0.3488309383392334,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10504150390625,0.8539602756500244,0.40409716963768,0.3844427466392517,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.10516357421875,0.8946670293807983,0.4643231034278869,0.3260911107063293,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048583984375,0.8094432353973389,0.3402150869369507,0.3245936036109924,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.10455322265625,0.740180492401123,0.2587059438228607,1.177360773086548,287.1051330566406,284.95001220703125,297.79620361328125,292.43707275390625,297.5522766113281,297.4425048828125,287.10699462890625,1.0,0.5861994028091431,0.4201422929763794,0.4201422929763794,1.0,1.0,-3.0754287242889404,0.9584685564041138,2.116960048675537,0.26512211561203,1.0,1.0,0.0,162.57452392578125,193.0,42617.19140625,0.0,2509.37109375,1.0,283.1499938964844,285.6965026855469,295.3983459472656,298.1360168457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247717022895813,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.2197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2699.83154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18178140,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.14825439453125,0.8318770527839661,0.3896304666996002,0.3524980247020721,297.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1482849121094,0.8437796235084534,0.4079398810863495,0.3883822560310364,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1483764648437,0.8816487789154053,0.4662558138370514,0.3276349902153015,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14813232421875,0.7990320324897766,0.3431283235549927,0.3276753723621368,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1477966308594,0.7308845520019531,0.2601061463356018,1.1852813959121704,287.1483764648437,284.95001220703125,297.8517150878906,292.46148681640625,297.5812683105469,297.4375915527344,287.1501770019531,1.0,0.5952891707420349,0.4666601121425628,0.4666601121425628,1.0,1.0,-3.0996580123901367,1.0789861679077148,2.020671844482422,0.3800072073936462,1.0,1.0,0.0,173.62286376953125,181.0,43209.40625,0.0,2613.41650390625,1.0,283.1499938964844,285.7320251464844,295.4595031738281,298.2362976074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249642848968506,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.67236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2701.6201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18178200,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.14825439453125,0.8318770527839661,0.3896304666996002,0.3524980247020721,297.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1482849121094,0.8437796235084534,0.4079398810863495,0.3883822560310364,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1483764648437,0.8816487789154053,0.4662558138370514,0.3276349902153015,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14813232421875,0.7990320324897766,0.3431283235549927,0.3276753723621368,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1477966308594,0.7308845520019531,0.2601061463356018,1.1852813959121704,287.1483764648437,284.95001220703125,297.8517150878906,292.46148681640625,297.5812683105469,297.4375915527344,287.1501770019531,1.0,0.5952891707420349,0.4666601121425628,0.4666601121425628,1.0,1.0,-3.0996580123901367,1.0789861679077148,2.020671844482422,0.3800072073936462,1.0,1.0,0.0,173.62286376953125,181.0,43209.40625,0.0,2613.41650390625,1.0,283.1499938964844,285.7320251464844,295.4595031738281,298.2362976074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249642848968506,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.67236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2701.6201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18178260,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1718139648437,0.8347376585006714,0.3934808671474457,0.3559140264987945,297.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1718139648437,0.8467018008232117,0.4119138419628143,0.3920817077159881,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.171875,0.8833988904953003,0.4684102833271026,0.3290936350822449,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1717529296875,0.8017532229423523,0.3461498916149139,0.3304877579212188,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.171630859375,0.7324446439743042,0.2616154849529266,1.191874861717224,287.1718444824219,284.95001220703125,297.9076538085937,292.48663330078125,297.5970764160156,297.4346008300781,287.172607421875,1.0,0.5979371666908264,0.4585076868534088,0.4585076868534088,1.0,1.0,-3.121278762817383,1.0729825496673584,2.0482962131500244,0.3690980970859527,1.0,1.0,0.0,174.19415283203125,169.0,43430.41796875,0.0,2658.7841796875,1.0,283.1499938964844,285.74664306640625,295.4975280761719,298.3019104003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276714086532593,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.50830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2726.77978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18178320,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1718139648437,0.8347376585006714,0.3934808671474457,0.3559140264987945,297.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1718139648437,0.8467018008232117,0.4119138419628143,0.3920817077159881,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.171875,0.8833988904953003,0.4684102833271026,0.3290936350822449,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1717529296875,0.8017532229423523,0.3461498916149139,0.3304877579212188,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.171630859375,0.7324446439743042,0.2616154849529266,1.191874861717224,287.1718444824219,284.95001220703125,297.9076538085937,292.48663330078125,297.5970764160156,297.4346008300781,287.172607421875,1.0,0.5979371666908264,0.4585076868534088,0.4585076868534088,1.0,1.0,-3.121278762817383,1.0729825496673584,2.0482962131500244,0.3690980970859527,1.0,1.0,0.0,174.19415283203125,169.0,43430.41796875,0.0,2658.7841796875,1.0,283.1499938964844,285.74664306640625,295.4975280761719,298.3019104003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276714086532593,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.50830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2726.77978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18178380,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1812744140625,0.83945631980896,0.3956259787082672,0.3577238321304321,297.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1812744140625,0.8516063690185547,0.4141508340835571,0.3940669596195221,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.18133544921875,0.8880100250244141,0.4696309268474579,0.3298535346984863,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18121337890625,0.8065345883369446,0.3478494882583618,0.3319718837738037,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1810913085937,0.7360003590583801,0.2624773681163788,1.1951730251312256,287.18133544921875,284.95001220703125,297.9391784667969,292.5009765625,297.6053466796875,297.4331359863281,287.1820373535156,1.0,0.5979266166687012,0.4539422988891601,0.4539422988891601,1.0,1.0,-3.132504940032959,1.0667754411697388,2.0657296180725098,0.3603203892707824,1.0,1.0,0.0,171.82839965820312,169.0,43525.328125,0.0,2668.34765625,1.0,283.1499938964844,285.7523498535156,295.5113525390625,298.32421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288184404373169,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2737.44921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18178440,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1884765625,0.8441644310951233,0.3973102867603302,0.3591165542602539,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1885070800781,0.8565192818641663,0.4159136414527893,0.3956029117107391,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18853759765625,0.8927603363990784,0.4705939888954162,0.330432653427124,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1884460449219,0.8111643195152283,0.3491875231266022,0.3331120908260345,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1883239746094,0.73963862657547,0.2631597816944122,1.1976555585861206,287.18853759765625,284.95001220703125,297.96405029296875,292.5123291015625,297.6117553710937,297.4320678710937,287.1892395019531,1.0,0.5974922776222229,0.4503552317619324,0.4503552317619324,1.0,1.0,-3.1410775184631348,1.061646580696106,2.0794310569763184,0.353223979473114,1.0,1.0,0.0,169.24200439453125,157.0,43597.44921875,0.0,2671.50439453125,1.0,283.1499938964844,285.7566833496094,295.5213317871094,298.3396301269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295210599899292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.0546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2743.987548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18178500,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1964111328125,0.8509363532066345,0.3992237150669098,0.360663890838623,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1964111328125,0.8635973334312439,0.4179254472255707,0.3973205685615539,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1964416503906,0.8997100591659546,0.4716939032077789,0.3310685157775879,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.19635009765625,0.8175443410873413,0.350711464881897,0.3343755900859833,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1962280273437,0.7449687719345093,0.2639421224594116,1.2003417015075684,287.1964416503906,284.95001220703125,297.9924011230469,292.5253601074219,297.61895751953125,297.43096923828125,287.1971435546875,1.0,0.5964612364768982,0.4462790191173553,0.4462790191173553,1.0,1.0,-3.150517225265503,1.0555390119552612,2.0949783325195312,0.344944417476654,1.0,1.0,0.0,165.38430786132812,157.0,43676.51953125,0.0,2669.559326171875,1.0,283.1499938964844,285.76141357421875,295.5324401855469,298.3558959960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300641179084778,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.79931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2749.04248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18178560,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20526123046875,0.8587557673454285,0.4011401534080505,0.3621957302093506,297.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.20526123046875,0.8717579245567322,0.4199452102184295,0.3990270495414734,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.205322265625,0.9078510999679564,0.4727999567985534,0.3316948115825653,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2052001953125,0.8246298432350159,0.3522392213344574,0.3356243968009949,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2050476074219,0.7511718273162842,0.2647294700145721,1.2029659748077393,287.2052917480469,284.95001220703125,298.0209045410156,292.5384826660156,297.6276550292969,297.42999267578125,287.2060852050781,1.0,0.5951670408248901,0.4459422528743744,0.4459422528743744,1.0,1.0,-3.159820079803467,1.0576962232589722,2.102123737335205,0.3449494838714599,1.0,1.0,0.0,161.07931518554688,145.0,43777.4921875,0.0,2664.8515625,1.0,283.1499938964844,285.7673034667969,295.5440368652344,298.3728942871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305090069770813,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.09423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2753.184814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18178620,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.22418212890625,0.8781118392944336,0.4049869775772095,0.3652262091636657,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2242126464844,0.8918077945709229,0.4240175783634186,0.4024228751659393,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2242431640625,0.929629921913147,0.4750383496284485,0.3329302668571472,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.22412109375,0.8416973352432251,0.355309784412384,0.3380889296531677,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2239990234375,0.7667329907417297,0.2663213014602661,1.2080719470977783,287.2242431640625,284.95001220703125,298.0782775878906,292.5648803710937,297.64569091796875,297.4284362792969,287.2250366210937,1.0,0.5919001698493958,0.4452687203884125,0.4452687203884125,1.0,1.0,-3.178136110305786,1.063032865524292,2.115103244781494,0.346042662858963,1.0,1.0,0.0,151.27420043945312,133.0,43989.19140625,0.0,2648.24072265625,1.0,283.1499938964844,285.7799377441406,295.5692138671875,298.4102478027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313196301460266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.35546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2760.733642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
