time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18178680,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.22418212890625,0.8781118392944336,0.4049869775772095,0.3652262091636657,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2242126464844,0.8918077945709229,0.4240175783634186,0.4024228751659393,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2242431640625,0.929629921913147,0.4750383496284485,0.3329302668571472,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.22412109375,0.8416973352432251,0.355309784412384,0.3380889296531677,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2239990234375,0.7667329907417297,0.2663213014602661,1.2080719470977783,287.2242431640625,284.95001220703125,298.0782775878906,292.5648803710937,297.64569091796875,297.4284362792969,287.2250366210937,1.0,0.5919001698493958,0.4452687203884125,0.4452687203884125,1.0,1.0,-3.178136110305786,1.063032865524292,2.115103244781494,0.346042662858963,1.0,1.0,0.0,151.27420043945312,133.0,43989.19140625,0.0,2648.24072265625,1.0,283.1499938964844,285.7799377441406,295.5692138671875,298.4102478027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313196301460266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.35546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2760.733642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18178740,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2431640625,0.9027687907218932,0.4088374674320221,0.3682257831096649,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2431640625,0.9180172681808472,0.4281245172023773,0.4058141708374023,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.24322509765625,0.9567464590072632,0.477299690246582,0.3341548144817352,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2431030273437,0.8637601137161255,0.3583898842334747,0.3405257165431976,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2429504394531,0.7869628071784973,0.2679242491722107,1.2130556106567385,287.2431945800781,284.95001220703125,298.1361999511719,292.5913391113281,297.66412353515625,297.4272766113281,287.2440185546875,1.0,0.588074803352356,0.4445951879024505,0.4445951879024505,1.0,1.0,-3.196213722229004,1.068255066871643,2.127958536148072,0.3470738232135772,1.0,1.0,0.0,140.4717254638672,121.0,44200.83203125,0.0,2625.46826171875,1.0,283.1499938964844,285.7926025390625,295.5955505371094,298.449462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321496248245239,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.98828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2768.465576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18178800,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2431640625,0.9027687907218932,0.4088374674320221,0.3682257831096649,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2431640625,0.9180172681808472,0.4281245172023773,0.4058141708374023,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.24322509765625,0.9567464590072632,0.477299690246582,0.3341548144817352,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2431030273437,0.8637601137161255,0.3583898842334747,0.3405257165431976,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2429504394531,0.7869628071784973,0.2679242491722107,1.2130556106567385,287.2431945800781,284.95001220703125,298.1361999511719,292.5913391113281,297.66412353515625,297.4272766113281,287.2440185546875,1.0,0.588074803352356,0.4445951879024505,0.4445951879024505,1.0,1.0,-3.196213722229004,1.068255066871643,2.127958536148072,0.3470738232135772,1.0,1.0,0.0,140.4717254638672,121.0,44200.83203125,0.0,2625.46826171875,1.0,283.1499938964844,285.7926025390625,295.5955505371094,298.449462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321496248245239,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.98828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2768.465576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18178860,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2616882324219,0.9365962147712708,0.4126777052879333,0.3711998760700226,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2616882324219,0.9528603553771972,0.4322530329227447,0.4092077612876892,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2617492675781,0.985524833202362,0.4795697331428528,0.3353727161884308,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2616271972656,0.8923617601394653,0.3614680171012878,0.3429429829120636,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.261474609375,0.8122723698616028,0.2695253491401672,1.2179492712020874,287.2617492675781,284.95001220703125,298.1946716308594,292.6177673339844,297.68231201171875,297.42633056640625,287.26251220703125,1.0,0.5839759707450867,0.4429884552955627,0.4429884552955627,1.0,1.0,-3.2141273021698,1.0711640119552612,2.142963409423828,0.3458326756954193,1.0,1.0,0.0,129.1688232421875,124.0,44404.8828125,0.0,2599.32568359375,1.0,283.1499938964844,285.8048400878906,295.6219482421875,298.4886474609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329888582229614,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.14306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2776.286376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18178920,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2616882324219,0.9365962147712708,0.4126777052879333,0.3711998760700226,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2616882324219,0.9528603553771972,0.4322530329227447,0.4092077612876892,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2617492675781,0.985524833202362,0.4795697331428528,0.3353727161884308,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2616271972656,0.8923617601394653,0.3614680171012878,0.3429429829120636,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.261474609375,0.8122723698616028,0.2695253491401672,1.2179492712020874,287.2617492675781,284.95001220703125,298.1946716308594,292.6177673339844,297.68231201171875,297.42633056640625,287.26251220703125,1.0,0.5839759707450867,0.4429884552955627,0.4429884552955627,1.0,1.0,-3.2141273021698,1.0711640119552612,2.142963409423828,0.3458326756954193,1.0,1.0,0.0,129.1688232421875,124.0,44404.8828125,0.0,2599.32568359375,1.0,283.1499938964844,285.8048400878906,295.6219482421875,298.4886474609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329888582229614,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.14306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2776.286376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18178980,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2813720703125,0.956548511981964,0.4164878129959106,0.3743945062160492,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2814025878906,0.9716259241104126,0.4363821744918823,0.4128597974777221,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.28143310546875,0.9988288879394532,0.4818575084209442,0.3366777896881103,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28131103515625,0.9098734259605408,0.3645285367965698,0.3456021547317505,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2811584472656,0.8259353637695312,0.271107017993927,1.2239867448806765,287.28143310546875,284.95001220703125,298.2536926269531,292.6439514160156,297.7005310058594,297.4252624511719,287.2822570800781,1.0,0.584254801273346,0.4413817524909973,0.4413817524909973,1.0,1.0,-3.233978748321533,1.074668288230896,2.159310340881348,0.3447413742542267,1.0,1.0,0.0,124.34778594970705,142.0,44623.734375,0.0,2612.80859375,1.0,283.1499938964844,285.81787109375,295.6483154296875,298.5283203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338649868965149,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2784.45361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18179040,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2813720703125,0.956548511981964,0.4164878129959106,0.3743945062160492,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2814025878906,0.9716259241104126,0.4363821744918823,0.4128597974777221,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.28143310546875,0.9988288879394532,0.4818575084209442,0.3366777896881103,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28131103515625,0.9098734259605408,0.3645285367965698,0.3456021547317505,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2811584472656,0.8259353637695312,0.271107017993927,1.2239867448806765,287.28143310546875,284.95001220703125,298.2536926269531,292.6439514160156,297.7005310058594,297.4252624511719,287.2822570800781,1.0,0.584254801273346,0.4413817524909973,0.4413817524909973,1.0,1.0,-3.233978748321533,1.074668288230896,2.159310340881348,0.3447413742542267,1.0,1.0,0.0,124.34778594970705,142.0,44623.734375,0.0,2612.80859375,1.0,283.1499938964844,285.81787109375,295.6483154296875,298.5283203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338649868965149,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2784.45361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18179100,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2928466796875,0.9549553394317628,0.4183724224567413,0.3761195540428161,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2928466796875,0.970222532749176,0.4384439587593078,0.4148361086845398,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2929077148437,0.9972518682479858,0.4829106032848358,0.3375734388828277,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,287.29278564453125,0.9082033634185792,0.3660458624362945,0.3470730185508728,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2926025390625,0.8243318796157837,0.2718822956085205,1.2276675701141355,287.2929077148437,284.95001220703125,298.283447265625,292.6568908691406,297.7095031738281,297.42449951171875,287.2938537597656,1.0,0.5872113704681396,0.4405783712863922,0.4405783712863922,1.0,1.0,-3.246663808822632,1.0774348974227903,2.169228792190552,0.3445368707180023,1.0,1.0,0.0,125.92659759521484,142.0,44755.47265625,0.0,2646.304931640625,1.0,283.1499938964844,285.8255920410156,295.6615905761719,298.5490417480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343526124954224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.5810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2789.000244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18179160,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3040771484375,0.9468346238136292,0.4202241897583008,0.377905786037445,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3041076660156,0.9627753496170044,0.4404871165752411,0.4168895184993744,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3041381835937,0.99083811044693,0.4840200841426849,0.3384242057800293,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.30401611328125,0.9007047414779663,0.3675371706485748,0.3486140668392181,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3038330078125,0.8179702758789062,0.2726286053657532,1.231669783592224,287.3041381835937,284.95001220703125,298.3133544921875,292.6697082519531,297.7185363769531,297.42364501953125,287.3051147460937,1.0,0.5910981893539429,0.4398912787437439,0.4398912787437439,1.0,1.0,-3.2584002017974854,1.0800951719284058,2.178305149078369,0.3444993793964386,1.0,1.0,0.0,129.71725463867188,160.0,44880.38671875,0.0,2691.660400390625,1.0,283.1499938964844,285.8330383300781,295.6748046875,298.5699462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348901867866516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2794.013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18179220,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3277893066406,0.923118531703949,0.4238589107990265,0.381535530090332,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.32781982421875,0.9400811791419984,0.4445387125015259,0.4210900068283081,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3278503417969,0.9706178903579712,0.4861880242824554,0.3402187824249267,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3277282714844,0.8804352283477783,0.3704643845558166,0.3517707884311676,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3275451660156,0.7995591163635254,0.2740556597709656,1.2399866580963137,287.3278503417969,284.95001220703125,298.3736267089844,292.6949157714844,297.7364501953125,297.42156982421875,287.328857421875,1.0,0.6008646488189697,0.4385170936584472,0.4385170936584472,1.0,1.0,-3.283771514892578,1.0861116647720337,2.197659730911255,0.344710111618042,1.0,1.0,0.0,140.64369201660156,178.0,45144.16796875,0.0,2805.06787109375,1.0,283.1499938964844,285.8487854003906,295.70086669921875,298.6121826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360887765884399,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.2490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2805.1953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18179280,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3277893066406,0.923118531703949,0.4238589107990265,0.381535530090332,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.32781982421875,0.9400811791419984,0.4445387125015259,0.4210900068283081,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3278503417969,0.9706178903579712,0.4861880242824554,0.3402187824249267,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3277282714844,0.8804352283477783,0.3704643845558166,0.3517707884311676,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3275451660156,0.7995591163635254,0.2740556597709656,1.2399866580963137,287.3278503417969,284.95001220703125,298.3736267089844,292.6949157714844,297.7364501953125,297.42156982421875,287.328857421875,1.0,0.6008646488189697,0.4385170936584472,0.4385170936584472,1.0,1.0,-3.283771514892578,1.0861116647720337,2.197659730911255,0.344710111618042,1.0,1.0,0.0,140.64369201660156,178.0,45144.16796875,0.0,2805.06787109375,1.0,283.1499938964844,285.8487854003906,295.70086669921875,298.6121826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360887765884399,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.2490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2805.1953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18179340,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.351806640625,0.8974624276161194,0.4273902773857116,0.3851997852325439,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3518371582031,0.9127380847930908,0.4485358297824859,0.4253738224506378,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.35186767578125,0.9431689977645874,0.4882827997207641,0.342065155506134,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35174560546875,0.8578945994377136,0.3733050227165222,0.3549807071685791,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3515625,0.778027355670929,0.275379478931427,1.248482346534729,287.35186767578125,284.95001220703125,298.4345703125,292.7193603515625,297.754150390625,297.4189758300781,287.35284423828125,1.0,0.6124286651611328,0.4371428787708282,0.4371428787708282,1.0,1.0,-3.3096237182617188,1.0922353267669678,2.217388391494751,0.3449455201625824,1.0,1.0,0.0,155.04200744628906,196.0,45409.625,0.0,2940.801513671875,1.0,283.1499938964844,285.8646545410156,295.72589111328125,298.6538391113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374160528182983,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.0478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2817.5830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18179400,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.351806640625,0.8974624276161194,0.4273902773857116,0.3851997852325439,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3518371582031,0.9127380847930908,0.4485358297824859,0.4253738224506378,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.35186767578125,0.9431689977645874,0.4882827997207641,0.342065155506134,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35174560546875,0.8578945994377136,0.3733050227165222,0.3549807071685791,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3515625,0.778027355670929,0.275379478931427,1.248482346534729,287.35186767578125,284.95001220703125,298.4345703125,292.7193603515625,297.754150390625,297.4189758300781,287.35284423828125,1.0,0.6124286651611328,0.4371428787708282,0.4371428787708282,1.0,1.0,-3.3096237182617188,1.0922353267669678,2.217388391494751,0.3449455201625824,1.0,1.0,0.0,155.04200744628906,196.0,45409.625,0.0,2940.801513671875,1.0,283.1499938964844,285.8646545410156,295.72589111328125,298.6538391113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374160528182983,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.0478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2817.5830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18179460,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3754577636719,0.8752385973930359,0.4308326840400696,0.3888487815856933,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37548828125,0.8897311687469482,0.4524893164634704,0.4296842217445373,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3755187988281,0.9153863191604614,0.4903210699558258,0.3439216911792755,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3753967285156,0.8378387689590454,0.3760719001293182,0.3581888675689697,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3752136230469,0.7584758996963501,0.2766146063804626,1.2569016218185425,287.3755187988281,284.95001220703125,298.4961853027344,292.7428894042969,297.77154541015625,297.4161071777344,287.37646484375,1.0,0.6247563362121582,0.4354496896266937,0.4354496896266937,1.0,1.0,-3.3354170322418213,1.097462773323059,2.237954378128052,0.3443172872066498,1.0,1.0,0.0,171.21707153320312,214.0,45668.88671875,0.0,3088.56396484375,1.0,283.1499938964844,285.88018798828125,295.7496643066406,298.69403076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387884497642517,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.17041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2830.397705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18179520,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3754577636719,0.8752385973930359,0.4308326840400696,0.3888487815856933,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37548828125,0.8897311687469482,0.4524893164634704,0.4296842217445373,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3755187988281,0.9153863191604614,0.4903210699558258,0.3439216911792755,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3753967285156,0.8378387689590454,0.3760719001293182,0.3581888675689697,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3752136230469,0.7584758996963501,0.2766146063804626,1.2569016218185425,287.3755187988281,284.95001220703125,298.4961853027344,292.7428894042969,297.77154541015625,297.4161071777344,287.37646484375,1.0,0.6247563362121582,0.4354496896266937,0.4354496896266937,1.0,1.0,-3.3354170322418213,1.097462773323059,2.237954378128052,0.3443172872066498,1.0,1.0,0.0,171.21707153320312,214.0,45668.88671875,0.0,3088.56396484375,1.0,283.1499938964844,285.88018798828125,295.7496643066406,298.69403076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387884497642517,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.17041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2830.397705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18179580,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3903503417969,0.8626296520233154,0.4329886734485626,0.3911625444889068,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3903503417969,0.8768179416656494,0.4549988508224487,0.4324449896812439,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.390380859375,0.9003526568412781,0.4915977120399475,0.3451065421104431,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3902893066406,0.826541006565094,0.377804696559906,0.360227882862091,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3901062011719,0.7475208044052124,0.2773593366146087,1.262187123298645,287.3904113769531,284.95001220703125,298.5360107421875,292.75738525390625,297.7826232910156,297.4141845703125,287.391357421875,1.0,0.6328294277191162,0.4343660473823547,0.4343660473823547,1.0,1.0,-3.351767063140869,1.1006863117218018,2.2510807514190674,0.3438384234905243,1.0,1.0,0.0,182.14480590820312,214.0,45831.42578125,0.0,3187.21875,1.0,283.1499938964844,285.8899230957031,295.76416015625,298.71881103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396634459495544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.48388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2838.571044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18179640,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3986511230469,0.8561546802520752,0.4341909289360046,0.3924587070941925,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.398681640625,0.8701491355895996,0.4564063251018524,0.4339982271194458,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3987121582031,0.8928722143173218,0.4923098981380462,0.3457720875740051,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3985900878906,0.8206296563148499,0.3787710964679718,0.3613712787628174,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3984069824219,0.7419078946113586,0.2777683138847351,1.265135645866394,287.3987121582031,284.95001220703125,298.5585327148437,292.76531982421875,297.78887939453125,297.4130554199219,287.399658203125,1.0,0.6373823881149292,0.4337565004825592,0.4337565004825592,1.0,1.0,-3.3609068393707275,1.102462649345398,2.258444309234619,0.343546986579895,1.0,1.0,0.0,188.4051818847656,232.0,45921.9609375,0.0,3243.656005859375,1.0,283.1499938964844,285.8953552246094,295.7721252441406,298.7325134277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401598334312439,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.56103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2843.208740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18179700,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4100646972656,0.8478292226791382,0.435849517583847,0.3942508995532989,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4100952148437,0.8615525960922241,0.4583584666252136,0.4361560642719269,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4101257324219,0.8831101059913635,0.4932855665683746,0.3466907441616058,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4100036621094,0.8127502202987671,0.3800957798957824,0.3629476428031921,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4098205566406,0.7346597909927368,0.2783177196979522,1.2691675424575806,287.4101257324219,284.95001220703125,298.5899658203125,292.77606201171875,297.7975769042969,297.4115600585937,287.4110412597656,1.0,0.6437206268310547,0.4329099059104919,0.4329099059104919,1.0,1.0,-3.373520374298096,1.104880928993225,2.268639326095581,0.3431164622306824,1.0,1.0,0.0,197.21969604492188,232.0,46045.921875,0.0,3323.00830078125,1.0,283.1499938964844,285.9027709960937,295.7828063964844,298.7510681152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408397436141968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.9521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2849.56201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18179760,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4214172363281,0.8402246832847595,0.4375079870223999,0.3960442245006561,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.42144775390625,0.8536967039108276,0.4603123068809509,0.4383179545402527,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4214782714844,0.874081552028656,0.494253545999527,0.3476074934005737,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4213562011719,0.8050713539123535,0.381411075592041,0.3645195662975311,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.42120361328125,0.7279543280601501,0.2788583636283874,1.2731786966323853,287.4214782714844,284.95001220703125,298.62158203125,292.7864685058594,297.80633544921875,297.4100952148437,287.4223937988281,1.0,0.6500460505485535,0.4320485591888428,0.4320485591888428,1.0,1.0,-3.3860738277435303,1.1072187423706057,2.278855085372925,0.3426208198070526,1.0,1.0,0.0,206.1388397216797,235.0,46168.875,0.0,3403.427978515625,1.0,283.1499938964844,285.9101257324219,295.7933044433594,298.76934814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415341973304749,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.23388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2856.05224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18179820,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4422607421875,0.8328209519386292,0.4408511519432068,0.3993883430957794,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4422912597656,0.8461886048316956,0.4642438292503357,0.4423892498016357,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4423217773437,0.864746630191803,0.4961686432361603,0.3492284119129181,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4422302246094,0.797141969203949,0.3840145766735077,0.3673690259456634,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4420471191406,0.7208717465400696,0.2799192070960998,1.2798209190368652,287.4423217773437,284.95001220703125,298.6853942871094,292.80615234375,297.8241271972656,297.4075622558594,287.443115234375,1.0,0.658301830291748,0.430325835943222,0.430325835943222,1.0,1.0,-3.408357858657837,1.1107879877090454,2.297569990158081,0.3412153422832489,1.0,1.0,0.0,217.1295928955078,223.0,46389.296875,0.0,3519.3818359375,1.0,283.1499938964844,285.9234619140625,295.81298828125,298.8038024902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429072499275208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.66796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2868.889404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18179880,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4422607421875,0.8328209519386292,0.4408511519432068,0.3993883430957794,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4422912597656,0.8461886048316956,0.4642438292503357,0.4423892498016357,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4423217773437,0.864746630191803,0.4961686432361603,0.3492284119129181,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4422302246094,0.797141969203949,0.3840145766735077,0.3673690259456634,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4420471191406,0.7208717465400696,0.2799192070960998,1.2798209190368652,287.4423217773437,284.95001220703125,298.6853942871094,292.80615234375,297.8241271972656,297.4075622558594,287.443115234375,1.0,0.658301830291748,0.430325835943222,0.430325835943222,1.0,1.0,-3.408357858657837,1.1107879877090454,2.297569990158081,0.3412153422832489,1.0,1.0,0.0,217.1295928955078,223.0,46389.296875,0.0,3519.3818359375,1.0,283.1499938964844,285.9234619140625,295.81298828125,298.8038024902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429072499275208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.66796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2868.889404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18179940,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.46002197265625,0.8351092338562012,0.4442306458950043,0.4023758769035339,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.46002197265625,0.8488175272941589,0.4682266414165497,0.4460945725440979,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4600524902344,0.8662129640579224,0.498081237077713,0.3505375683307647,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4599609375,0.7993070483207703,0.3866067230701446,0.3697871267795563,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4598388671875,0.7219946980476379,0.2809787094593048,1.2844613790512085,287.4600524902344,284.95001220703125,298.75,292.8241882324219,297.8424377441406,297.40576171875,287.4607238769531,1.0,0.6603901982307434,0.4286031126976013,0.4286031126976013,1.0,1.0,-3.4264748096466064,1.1127592325210571,2.31371545791626,0.3391710519790649,1.0,1.0,0.0,217.5626373291016,211.0,46572.40234375,0.0,3564.96923828125,1.0,283.1499938964844,285.9345703125,295.8304138183594,298.8339233398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441492319107056,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.68505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2880.5048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18180000,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.46002197265625,0.8351092338562012,0.4442306458950043,0.4023758769035339,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.46002197265625,0.8488175272941589,0.4682266414165497,0.4460945725440979,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4600524902344,0.8662129640579224,0.498081237077713,0.3505375683307647,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4599609375,0.7993070483207703,0.3866067230701446,0.3697871267795563,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4598388671875,0.7219946980476379,0.2809787094593048,1.2844613790512085,287.4600524902344,284.95001220703125,298.75,292.8241882324219,297.8424377441406,297.40576171875,287.4607238769531,1.0,0.6603901982307434,0.4286031126976013,0.4286031126976013,1.0,1.0,-3.4264748096466064,1.1127592325210571,2.31371545791626,0.3391710519790649,1.0,1.0,0.0,217.5626373291016,211.0,46572.40234375,0.0,3564.96923828125,1.0,283.1499938964844,285.9345703125,295.8304138183594,298.8339233398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441492319107056,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.68505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2880.5048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18180060,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.47589111328125,0.8429996967315674,0.4476375579833984,0.4051679074764251,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4759216308594,0.8573608994483948,0.4722757935523987,0.4496261477470398,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4759216308594,0.8738861680030823,0.5000261068344116,0.3516919016838074,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4758605957031,0.8072460889816284,0.3892259299755096,0.3719894587993622,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4757385253906,0.7278027534484863,0.2820745706558227,1.2881215810775757,287.4759216308594,284.95001220703125,298.815673828125,292.8408203125,297.86151123046875,297.4046630859375,287.4765319824219,1.0,0.659379780292511,0.4270023703575134,0.4270023703575134,1.0,1.0,-3.442522525787353,1.1142373085021973,2.328285217285156,0.3370661437511444,1.0,1.0,0.0,211.94949340820312,199.0,46736.125,0.0,3570.4541015625,1.0,283.1499938964844,285.94439697265625,295.8460388183594,298.8603210449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451630473136902,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.60302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2889.989501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18180120,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.47589111328125,0.8429996967315674,0.4476375579833984,0.4051679074764251,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4759216308594,0.8573608994483948,0.4722757935523987,0.4496261477470398,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4759216308594,0.8738861680030823,0.5000261068344116,0.3516919016838074,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4758605957031,0.8072460889816284,0.3892259299755096,0.3719894587993622,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4757385253906,0.7278027534484863,0.2820745706558227,1.2881215810775757,287.4759216308594,284.95001220703125,298.815673828125,292.8408203125,297.86151123046875,297.4046630859375,287.4765319824219,1.0,0.659379780292511,0.4270023703575134,0.4270023703575134,1.0,1.0,-3.442522525787353,1.1142373085021973,2.328285217285156,0.3370661437511444,1.0,1.0,0.0,211.94949340820312,199.0,46736.125,0.0,3570.4541015625,1.0,283.1499938964844,285.94439697265625,295.8460388183594,298.8603210449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451630473136902,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.60302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2889.989501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18180180,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4910888671875,0.8544227480888367,0.4510520100593567,0.4078637063503265,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4910888671875,0.8696691989898682,0.476378858089447,0.4530981183052063,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4911193847656,0.8853648900985718,0.5019986033439636,0.352783590555191,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4910583496094,0.8180344104766846,0.3918704688549042,0.374104380607605,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4909362792969,0.736345648765564,0.2832028269767761,1.2914013862609863,287.4911193847656,284.95001220703125,298.88262939453125,292.8564453125,297.881103515625,297.4039306640625,287.49169921875,1.0,0.6568493247032166,0.4254016280174255,0.4254016280174255,1.0,1.0,-3.457742214202881,1.1153708696365356,2.3423714637756348,0.3348136842250824,1.0,1.0,0.0,203.4631805419922,187.0,46891.1796875,0.0,3556.9853515625,1.0,283.1499938964844,285.9537048339844,295.86090087890625,298.8851318359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460284471511841,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.6591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2898.08740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18180240,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4910888671875,0.8544227480888367,0.4510520100593567,0.4078637063503265,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4910888671875,0.8696691989898682,0.476378858089447,0.4530981183052063,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4911193847656,0.8853648900985718,0.5019986033439636,0.352783590555191,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4910583496094,0.8180344104766846,0.3918704688549042,0.374104380607605,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4909362792969,0.736345648765564,0.2832028269767761,1.2914013862609863,287.4911193847656,284.95001220703125,298.88262939453125,292.8564453125,297.881103515625,297.4039306640625,287.49169921875,1.0,0.6568493247032166,0.4254016280174255,0.4254016280174255,1.0,1.0,-3.457742214202881,1.1153708696365356,2.3423714637756348,0.3348136842250824,1.0,1.0,0.0,203.4631805419922,187.0,46891.1796875,0.0,3556.9853515625,1.0,283.1499938964844,285.9537048339844,295.86090087890625,298.8851318359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460284471511841,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.6591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2898.08740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18180300,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4985046386719,0.8613395094871521,0.4527576267719269,0.4091864824295044,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.49853515625,0.8770818114280701,0.4784486293792724,0.4548259675502777,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.49853515625,0.8923271298408508,0.5029929280281067,0.3533163964748382,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4984741210937,0.8242318034172058,0.393200159072876,0.3751435279846191,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49835205078125,0.7415351867675781,0.2837765216827392,1.2929649353027344,287.49853515625,284.95001220703125,298.91656494140625,292.8638916015625,297.8910217285156,297.4036865234375,287.4991149902344,1.0,0.6552358865737915,0.424601286649704,0.424601286649704,1.0,1.0,-3.4651827812194824,1.1158562898635864,2.349326610565185,0.3336504995822906,1.0,1.0,0.0,198.5556488037109,187.0,46966.48046875,0.0,3545.85107421875,1.0,283.1499938964844,285.9582214355469,295.8681030273437,298.8971252441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464271426200867,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.4541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2901.818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18180360,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5058898925781,0.8690292239189148,0.454460084438324,0.4104966223239898,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5058898925781,0.88527512550354,0.480528861284256,0.456553041934967,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.50592041015625,0.9000244140625,0.5039913058280945,0.3538442254066467,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5058288574219,0.8309831619262695,0.3945332467556,0.3761753141880035,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5057373046875,0.747333824634552,0.2843546271324157,1.2944990396499634,287.50592041015625,284.95001220703125,298.9507751464844,292.87109375,297.9010925292969,297.4034729003906,287.5065002441406,1.0,0.6534770727157593,0.4238294064998626,0.4238294064998626,1.0,1.0,-3.4725584983825684,1.1163790225982666,2.3561794757843018,0.3325442671775818,1.0,1.0,0.0,193.3690185546875,175.0,47040.84765625,0.0,3532.844970703125,1.0,283.1499938964844,285.9626770019531,295.8751220703125,298.90887451171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468132615089417,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2905.432861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18180420,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5204467773437,0.8867754340171814,0.4578518867492676,0.4130854606628418,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5204772949219,0.9039710760116576,0.4847172796726227,0.460012286901474,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5204772949219,0.9186863303184508,0.505996584892273,0.3548902571201324,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5204162597656,0.846479594707489,0.3972060084342956,0.3782241642475128,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5202941894531,0.7609207630157471,0.2855195999145508,1.2975088357925415,287.5204772949219,284.95001220703125,299.02008056640625,292.8848571777344,297.92144775390625,297.40313720703125,287.52105712890625,1.0,0.6496686935424805,0.4222856760025024,0.4222856760025024,1.0,1.0,-3.487176418304444,1.117348313331604,2.369828224182129,0.3302992284297943,1.0,1.0,0.0,182.43495178222656,163.0,47186.90625,0.0,3502.977294921875,1.0,283.1499938964844,285.9714050292969,295.888671875,298.9316711425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475649356842041,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2912.46875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18180480,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5204467773437,0.8867754340171814,0.4578518867492676,0.4130854606628418,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5204772949219,0.9039710760116576,0.4847172796726227,0.460012286901474,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5204772949219,0.9186863303184508,0.505996584892273,0.3548902571201324,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5204162597656,0.846479594707489,0.3972060084342956,0.3782241642475128,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5202941894531,0.7609207630157471,0.2855195999145508,1.2975088357925415,287.5204772949219,284.95001220703125,299.02008056640625,292.8848571777344,297.92144775390625,297.40313720703125,287.52105712890625,1.0,0.6496686935424805,0.4222856760025024,0.4222856760025024,1.0,1.0,-3.487176418304444,1.117348313331604,2.369828224182129,0.3302992284297943,1.0,1.0,0.0,182.43495178222656,163.0,47186.90625,0.0,3502.977294921875,1.0,283.1499938964844,285.9714050292969,295.888671875,298.9316711425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475649356842041,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2912.46875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
