time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18180540,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5346374511719,0.908008635044098,0.4612173438072204,0.4156347215175628,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5346374511719,0.9280878901481628,0.4889394342899322,0.4634855985641479,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.53466796875,0.9421576857566832,0.508007824420929,0.3559277653694153,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5346069335937,0.8653659820556641,0.3998820185661316,0.3802588284015655,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.53448486328125,0.7775611877441406,0.2866897881031036,1.3004621267318726,287.53466796875,284.95001220703125,299.09039306640625,292.89776611328125,297.9419860839844,297.4028625488281,287.53521728515625,1.0,0.6456173658370972,0.4207419455051422,0.4207419455051422,1.0,1.0,-3.50167179107666,1.118224024772644,2.3834478855133057,0.3280083835124969,1.0,1.0,0.0,171.0301513671875,151.0,47335.71484375,0.0,3469.706298828125,1.0,283.1499938964844,285.9803161621094,295.9014892578125,298.95379638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483149409294128,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.28271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2919.49072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18180600,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5346374511719,0.908008635044098,0.4612173438072204,0.4156347215175628,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5346374511719,0.9280878901481628,0.4889394342899322,0.4634855985641479,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.53466796875,0.9421576857566832,0.508007824420929,0.3559277653694153,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5346069335937,0.8653659820556641,0.3998820185661316,0.3802588284015655,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.53448486328125,0.7775611877441406,0.2866897881031036,1.3004621267318726,287.53466796875,284.95001220703125,299.09039306640625,292.89776611328125,297.9419860839844,297.4028625488281,287.53521728515625,1.0,0.6456173658370972,0.4207419455051422,0.4207419455051422,1.0,1.0,-3.50167179107666,1.118224024772644,2.3834478855133057,0.3280083835124969,1.0,1.0,0.0,171.0301513671875,151.0,47335.71484375,0.0,3469.706298828125,1.0,283.1499938964844,285.9803161621094,295.9014892578125,298.95379638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483149409294128,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.28271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2919.49072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18180660,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5482177734375,0.9357933402061462,0.4645545780658722,0.4181515872478485,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5482482910156,0.956545889377594,0.4931848049163818,0.4669725894927978,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5482482910156,0.96791011095047,0.5100185871124268,0.3569592833518982,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5481872558594,0.888475239276886,0.4025557041168213,0.3822835087776184,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.548095703125,0.7977184653282166,0.2878585755825043,1.3033735752105713,287.5482482910156,284.95001220703125,299.16168212890625,292.9098815917969,297.9626770019531,297.402587890625,287.5487976074219,1.0,0.6414517760276794,0.4192012548446655,0.4192012548446655,1.0,1.0,-3.5160722732543945,1.1190249919891355,2.397047281265259,0.3256804645061493,1.0,1.0,0.0,159.40240478515625,154.0,47493.8203125,0.0,3434.55908203125,1.0,283.1499938964844,285.98980712890625,295.91375732421875,298.97589111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491146564483643,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.04443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2926.979248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18180720,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5482177734375,0.9357933402061462,0.4645545780658722,0.4181515872478485,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5482482910156,0.956545889377594,0.4931848049163818,0.4669725894927978,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5482482910156,0.96791011095047,0.5100185871124268,0.3569592833518982,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5481872558594,0.888475239276886,0.4025557041168213,0.3822835087776184,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.548095703125,0.7977184653282166,0.2878585755825043,1.3033735752105713,287.5482482910156,284.95001220703125,299.16168212890625,292.9098815917969,297.9626770019531,297.402587890625,287.5487976074219,1.0,0.6414517760276794,0.4192012548446655,0.4192012548446655,1.0,1.0,-3.5160722732543945,1.1190249919891355,2.397047281265259,0.3256804645061493,1.0,1.0,0.0,159.40240478515625,154.0,47493.8203125,0.0,3434.55908203125,1.0,283.1499938964844,285.98980712890625,295.91375732421875,298.97589111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491146564483643,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.04443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2926.979248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18180780,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5588684082031,0.9477901458740234,0.4669373631477356,0.4201154112815857,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5588684082031,0.9679819941520692,0.496247261762619,0.469665378332138,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55889892578125,0.9775708317756652,0.5114604234695435,0.3578289747238159,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5588073730469,0.8986241817474365,0.4044750332832336,0.3839130997657776,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5586853027344,0.8062475323677063,0.2886938154697418,1.3062852621078491,287.55889892578125,284.95001220703125,299.21356201171875,292.9181213378906,297.97760009765625,297.4022521972656,287.5594787597656,1.0,0.6413658261299133,0.4180919528007507,0.4180919528007507,1.0,1.0,-3.528173446655273,1.1201906204223633,2.40798282623291,0.3241695761680603,1.0,1.0,0.0,155.5488739013672,154.0,47618.55078125,0.0,3440.431640625,1.0,283.1499938964844,285.9971923828125,295.9223327636719,298.9919128417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497340679168701,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.0859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2932.7802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18180840,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.56317138671875,0.951131284236908,0.4678552746772766,0.4208943247795105,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5632019042969,0.9711298942565918,0.4974377155303955,0.4707361161708832,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5632019042969,0.9801210761070251,0.5120171308517456,0.3581821620464325,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5631408691406,0.901523768901825,0.4052172005176544,0.384566992521286,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5630187988281,0.8085839748382568,0.2890138626098633,1.307511806488037,287.5632019042969,284.95001220703125,299.2338562011719,292.9212646484375,297.9833679199219,297.402099609375,287.5638122558594,1.0,0.6415982246398926,0.4176605641841888,0.4176605641841888,1.0,1.0,-3.5330843925476074,1.1207082271575928,2.4123759269714355,0.3236156702041626,1.0,1.0,0.0,154.64512634277344,172.0,47668.58984375,0.0,3446.800048828125,1.0,283.1499938964844,286.00018310546875,295.92559814453125,298.99822998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499874472618103,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.9091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2935.1533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18180900,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.571533203125,0.9488840699195862,0.4694753885269165,0.4224013686180115,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.571533203125,0.9693505764007568,0.499560534954071,0.4727845788002014,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5715637207031,0.9777774810791016,0.5130018591880798,0.3589093387126922,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.57147216796875,0.8994743227958679,0.406532734632492,0.3858650028705597,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.57135009765625,0.8064556121826172,0.2895740866661072,1.310315489768982,287.5715637207031,284.95001220703125,299.270263671875,292.9266967773437,297.9936828613281,297.4016418457031,287.5722351074219,1.0,0.6443015336990356,0.4168902337551117,0.4168902337551117,1.0,1.0,-3.543166399002075,1.122089147567749,2.421077013015747,0.3227550387382507,1.0,1.0,0.0,156.59060668945312,172.0,47767.94140625,0.0,3482.916015625,1.0,283.1499938964844,286.0060119628906,295.9313049316406,299.0097351074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850466251373291,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.21337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2939.63818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18180960,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5804138183594,0.9420520663261414,0.4710650742053985,0.4239597618579864,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5804443359375,0.963391900062561,0.5016730427742004,0.474905788898468,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5804443359375,0.9714479446411132,0.513968825340271,0.359684944152832,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.58038330078125,0.8934990167617798,0.4078292548656463,0.3872277736663818,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5802307128906,0.8008049726486206,0.2901123762130737,1.31341552734375,287.5804443359375,284.95001220703125,299.30682373046875,292.9319763183594,298.0038452148437,297.4010314941406,287.5811462402344,1.0,0.6479514241218567,0.416096955537796,0.416096955537796,1.0,1.0,-3.5538949966430664,1.123619794845581,2.4302752017974854,0.3219363987445831,1.0,1.0,0.0,160.59629821777344,190.0,47872.3125,0.0,3533.301513671875,1.0,283.1499938964844,286.0122375488281,295.9369506835937,299.0216064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509895205497742,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.00048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2944.53955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18181020,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.59869384765625,0.92170250415802,0.4741556942462921,0.4271336793899536,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.59869384765625,0.9445741772651672,0.5058649778366089,0.4792615175247192,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5987243652344,0.9517870545387268,0.5158489346504211,0.3613054454326629,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5986328125,0.8763865828514099,0.4103631675243377,0.3900423943996429,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5984802246094,0.7847997546195984,0.2911195755004883,1.319995403289795,287.5987243652344,284.95001220703125,299.3805236816406,292.9421081542969,298.0238952636719,297.3992919921875,287.59942626953125,1.0,0.6571430563926697,0.4145103693008423,0.4145103693008423,1.0,1.0,-3.5762031078338623,1.1269186735153198,2.449284315109253,0.3203675746917724,1.0,1.0,0.0,172.29788208007812,208.0,48085.9765625,0.0,3659.595947265625,1.0,283.1499938964844,286.0249938964844,295.9477844238281,299.0455322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521478176116943,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.93798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2955.3916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18181080,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.59869384765625,0.92170250415802,0.4741556942462921,0.4271336793899536,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.59869384765625,0.9445741772651672,0.5058649778366089,0.4792615175247192,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5987243652344,0.9517870545387268,0.5158489346504211,0.3613054454326629,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5986328125,0.8763865828514099,0.4103631675243377,0.3900423943996429,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5984802246094,0.7847997546195984,0.2911195755004883,1.319995403289795,287.5987243652344,284.95001220703125,299.3805236816406,292.9421081542969,298.0238952636719,297.3992919921875,287.59942626953125,1.0,0.6571430563926697,0.4145103693008423,0.4145103693008423,1.0,1.0,-3.5762031078338623,1.1269186735153198,2.449284315109253,0.3203675746917724,1.0,1.0,0.0,172.29788208007812,208.0,48085.9765625,0.0,3659.595947265625,1.0,283.1499938964844,286.0249938964844,295.9477844238281,299.0455322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521478176116943,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.93798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2955.3916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18181140,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6170349121094,0.9002949595451355,0.4771381318569183,0.4303198456764221,297.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6170654296875,0.92219477891922,0.5100182890892029,0.4836961925029754,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6170654296875,0.9279055595397948,0.5176653265953064,0.3629667162895202,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6169738769531,0.8578681349754333,0.4128248989582062,0.3929044604301452,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6168518066406,0.767388105392456,0.2920409440994262,1.3267391920089722,287.6170654296875,284.95001220703125,299.454833984375,292.9516906738281,298.04364013671875,297.3970947265625,287.6177673339844,1.0,0.6677515506744385,0.4129237830638885,0.4129237830638885,1.0,1.0,-3.5989229679107666,1.1302908658981323,2.4686319828033447,0.3187973499298095,1.0,1.0,0.0,186.9915771484375,226.0,48300.19921875,0.0,3806.845947265625,1.0,283.1499938964844,286.0378112792969,295.9577941894531,299.0688781738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533895611763,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.80322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2967.02783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18181200,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6170349121094,0.9002949595451355,0.4771381318569183,0.4303198456764221,297.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6170654296875,0.92219477891922,0.5100182890892029,0.4836961925029754,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6170654296875,0.9279055595397948,0.5176653265953064,0.3629667162895202,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6169738769531,0.8578681349754333,0.4128248989582062,0.3929044604301452,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6168518066406,0.767388105392456,0.2920409440994262,1.3267391920089722,287.6170654296875,284.95001220703125,299.454833984375,292.9516906738281,298.04364013671875,297.3970947265625,287.6177673339844,1.0,0.6677515506744385,0.4129237830638885,0.4129237830638885,1.0,1.0,-3.5989229679107666,1.1302908658981323,2.4686319828033447,0.3187973499298095,1.0,1.0,0.0,186.9915771484375,226.0,48300.19921875,0.0,3806.845947265625,1.0,283.1499938964844,286.0378112792969,295.9577941894531,299.0688781738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533895611763,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.80322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2967.02783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18181260,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6350402832031,0.8812974095344543,0.4800174832344055,0.433474451303482,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.63507080078125,0.9018146395683287,0.5141396522521973,0.4881646037101745,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.63507080078125,0.9053483605384828,0.5194246172904968,0.364635556936264,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.635009765625,0.8408603072166443,0.4152207672595978,0.3957683145999908,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6348571777344,0.751315712928772,0.2928836941719055,1.333432674407959,287.6351013183594,284.95001220703125,299.5297241210937,292.9608154296875,298.0629577636719,297.3945617675781,287.6357727050781,1.0,0.6790372133255005,0.4111896157264709,0.4111896157264709,1.0,1.0,-3.6216073036193848,1.1331582069396973,2.4884490966796875,0.3167392313480377,1.0,1.0,0.0,203.3614501953125,244.0,48509.9453125,0.0,3966.15966796875,1.0,283.1499938964844,286.0503845214844,295.967041015625,299.0912170410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546479344367981,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2978.822021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18181320,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6350402832031,0.8812974095344543,0.4800174832344055,0.433474451303482,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.63507080078125,0.9018146395683287,0.5141396522521973,0.4881646037101745,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.63507080078125,0.9053483605384828,0.5194246172904968,0.364635556936264,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.635009765625,0.8408603072166443,0.4152207672595978,0.3957683145999908,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6348571777344,0.751315712928772,0.2928836941719055,1.333432674407959,287.6351013183594,284.95001220703125,299.5297241210937,292.9608154296875,298.0629577636719,297.3945617675781,287.6357727050781,1.0,0.6790372133255005,0.4111896157264709,0.4111896157264709,1.0,1.0,-3.6216073036193848,1.1331582069396973,2.4884490966796875,0.3167392313480377,1.0,1.0,0.0,203.3614501953125,244.0,48509.9453125,0.0,3966.15966796875,1.0,283.1499938964844,286.0503845214844,295.967041015625,299.0912170410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546479344367981,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2978.822021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18181380,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6526794433594,0.8644509315490723,0.4828027486801147,0.4365773499011993,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527099609375,0.8848701119422913,0.5182375311851501,0.4926446378231048,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527099609375,0.88688725233078,0.5211353302001953,0.3662958741188049,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.65264892578125,0.8259680271148682,0.4175604581832886,0.3986130058765411,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6524963378906,0.7373430132865906,0.2936597466468811,1.3399863243103027,287.6527099609375,284.95001220703125,299.6050720214844,292.9695739746094,298.08203125,297.391845703125,287.65338134765625,1.0,0.6905696392059326,0.4094554185867309,0.4094554185867309,1.0,1.0,-3.6440317630767822,1.1358425617218018,2.5081892013549805,0.3145592212677002,1.0,1.0,0.0,220.6299591064453,262.0,48715.0390625,0.0,4132.31494140625,1.0,283.1499938964844,286.0626525878906,295.97576904296875,299.1127014160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558875918388367,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2990.44287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18181440,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6526794433594,0.8644509315490723,0.4828027486801147,0.4365773499011993,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527099609375,0.8848701119422913,0.5182375311851501,0.4926446378231048,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527099609375,0.88688725233078,0.5211353302001953,0.3662958741188049,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.65264892578125,0.8259680271148682,0.4175604581832886,0.3986130058765411,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6524963378906,0.7373430132865906,0.2936597466468811,1.3399863243103027,287.6527099609375,284.95001220703125,299.6050720214844,292.9695739746094,298.08203125,297.391845703125,287.65338134765625,1.0,0.6905696392059326,0.4094554185867309,0.4094554185867309,1.0,1.0,-3.6440317630767822,1.1358425617218018,2.5081892013549805,0.3145592212677002,1.0,1.0,0.0,220.6299591064453,262.0,48715.0390625,0.0,4132.31494140625,1.0,283.1499938964844,286.0626525878906,295.97576904296875,299.1127014160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558875918388367,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2990.44287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18181500,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.66131591796875,0.8569141030311584,0.4841545820236206,0.4380991458892822,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6613464355469,0.8772214651107788,0.5202786326408386,0.494884192943573,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6613464355469,0.8785213232040405,0.5219711065292358,0.3671176731586456,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6612854003906,0.8191662430763245,0.4187077283859253,0.4000211358070373,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6611328125,0.7310720086097717,0.2940212488174438,1.343177080154419,287.6613464355469,284.95001220703125,299.6429138183594,292.97381591796875,298.0915222167969,297.39044189453125,287.6620178222656,1.0,0.6963589787483215,0.4085883200168609,0.4085883200168609,1.0,1.0,-3.655106067657471,1.1371077299118042,2.517998218536377,0.3134225308895111,1.0,1.0,0.0,229.4552459716797,262.0,48815.30859375,0.0,4216.92041015625,1.0,283.1499938964844,286.06866455078125,295.9799194335937,299.12310791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564900159835815,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.34326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2996.090576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18181560,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.669921875,0.8499351143836975,0.4855027794837951,0.4396213889122009,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6699523925781,0.8701040148735046,0.5223188400268555,0.497126817703247,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6699523925781,0.8707124590873718,0.522804856300354,0.3679410517215729,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6698913574219,0.8126379251480103,0.4198528230190277,0.4014310836791992,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.66973876953125,0.7251678705215454,0.2943801283836365,1.34637451171875,287.6699523925781,284.95001220703125,299.6808166503906,292.9779968261719,298.1009216308594,297.3890380859375,287.6706237792969,1.0,0.7021359801292419,0.4076919257640838,0.4076919257640838,1.0,1.0,-3.666138648986816,1.1382571458816528,2.527881383895874,0.3121789991855621,1.0,1.0,0.0,238.3805389404297,265.0,48915.12890625,0.0,4302.59912109375,1.0,283.1499938964844,286.0746459960937,295.98406982421875,299.1334533691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570960760116577,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.55810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3001.77294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18181620,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6852722167969,0.8431399464607239,0.4881678521633148,0.4423682391643524,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.685302734375,0.8634703159332275,0.5264013409614563,0.5013319849967957,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.685302734375,0.8627656102180481,0.5244609117507935,0.3693714439868927,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68524169921875,0.8059137463569641,0.4221277832984924,0.4039544761180877,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.68511962890625,0.7189151644706726,0.2950794398784637,1.3513447046279907,287.685302734375,284.95001220703125,299.75689697265625,292.9861755371094,298.11968994140625,297.3863525390625,287.68585205078125,1.0,0.7094348669052124,0.4058991074562073,0.4058991074562073,1.0,1.0,-3.685245513916016,1.1394628286361694,2.5457825660705566,0.3093107342720032,1.0,1.0,0.0,249.0614624023437,268.0,49089.1953125,0.0,4422.02001953125,1.0,283.1499938964844,286.0851745605469,295.9919128417969,299.1527404785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582471013069153,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.9609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3012.566162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18181680,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6852722167969,0.8431399464607239,0.4881678521633148,0.4423682391643524,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.685302734375,0.8634703159332275,0.5264013409614563,0.5013319849967957,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.685302734375,0.8627656102180481,0.5244609117507935,0.3693714439868927,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68524169921875,0.8059137463569641,0.4221277832984924,0.4039544761180877,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.68511962890625,0.7189151644706726,0.2950794398784637,1.3513447046279907,287.685302734375,284.95001220703125,299.75689697265625,292.9861755371094,298.11968994140625,297.3863525390625,287.68585205078125,1.0,0.7094348669052124,0.4058991074562073,0.4058991074562073,1.0,1.0,-3.685245513916016,1.1394628286361694,2.5457825660705566,0.3093107342720032,1.0,1.0,0.0,249.0614624023437,268.0,49089.1953125,0.0,4422.02001953125,1.0,283.1499938964844,286.0851745605469,295.9919128417969,299.1527404785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582471013069153,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.9609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3012.566162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18181740,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6992492675781,0.839760422706604,0.4907935261726379,0.4449375867843628,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6992492675781,0.8605036735534668,0.5305076837539673,0.5054086446762085,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6992492675781,0.8585243225097656,0.5261160731315613,0.3706901371479034,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6991882324219,0.8024321794509888,0.4243982136249542,0.4063223004341125,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6990966796875,0.7153710722923279,0.2957730889320373,1.355566143989563,287.6992492675781,284.95001220703125,299.8331604003906,292.9942321777344,298.13848876953125,297.384033203125,287.69976806640625,1.0,0.7148984670639038,0.4041062891483307,0.4041062891483307,1.0,1.0,-3.70275616645813,1.1400532722473145,2.5627028942108154,0.3061334490776062,1.0,1.0,0.0,255.965576171875,271.0,49248.28125,0.0,4514.25634765625,1.0,283.1499938964844,286.0947265625,295.99932861328125,299.1701965332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592454195022583,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.92919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3021.927978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18181800,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6992492675781,0.839760422706604,0.4907935261726379,0.4449375867843628,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6992492675781,0.8605036735534668,0.5305076837539673,0.5054086446762085,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6992492675781,0.8585243225097656,0.5261160731315613,0.3706901371479034,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6991882324219,0.8024321794509888,0.4243982136249542,0.4063223004341125,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6990966796875,0.7153710722923279,0.2957730889320373,1.355566143989563,287.6992492675781,284.95001220703125,299.8331604003906,292.9942321777344,298.13848876953125,297.384033203125,287.69976806640625,1.0,0.7148984670639038,0.4041062891483307,0.4041062891483307,1.0,1.0,-3.70275616645813,1.1400532722473145,2.5627028942108154,0.3061334490776062,1.0,1.0,0.0,255.965576171875,271.0,49248.28125,0.0,4514.25634765625,1.0,283.1499938964844,286.0947265625,295.99932861328125,299.1701965332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592454195022583,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.92919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3021.927978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18181860,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71270751953125,0.8378580212593079,0.4933768510818481,0.447404533624649,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7127380371094,0.8591443300247192,0.5346393585205078,0.5094398260116577,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7127380371094,0.8559051156044006,0.5277712345123291,0.3719580471515655,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7126770019531,0.800480306148529,0.426666796207428,0.4086192846298218,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7125549316406,0.7130510807037354,0.2964659929275512,1.3594553470611572,287.7127380371094,284.95001220703125,299.9096069335937,293.002197265625,298.1575622558594,297.3819274902344,287.7132263183594,1.0,0.7194311618804932,0.4024651646614074,0.4024651646614074,1.0,1.0,-3.719547748565674,1.1407828330993652,2.5787649154663086,0.3032428324222564,1.0,1.0,0.0,261.0884704589844,274.0,49401.93359375,0.0,4593.94287109375,1.0,283.1499938964844,286.1039428710937,296.0067749023437,299.1871643066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601362109184265,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.46826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3030.282470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18181920,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71270751953125,0.8378580212593079,0.4933768510818481,0.447404533624649,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7127380371094,0.8591443300247192,0.5346393585205078,0.5094398260116577,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7127380371094,0.8559051156044006,0.5277712345123291,0.3719580471515655,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7126770019531,0.800480306148529,0.426666796207428,0.4086192846298218,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7125549316406,0.7130510807037354,0.2964659929275512,1.3594553470611572,287.7127380371094,284.95001220703125,299.9096069335937,293.002197265625,298.1575622558594,297.3819274902344,287.7132263183594,1.0,0.7194311618804932,0.4024651646614074,0.4024651646614074,1.0,1.0,-3.719547748565674,1.1407828330993652,2.5787649154663086,0.3032428324222564,1.0,1.0,0.0,261.0884704589844,274.0,49401.93359375,0.0,4593.94287109375,1.0,283.1499938964844,286.1039428710937,296.0067749023437,299.1871643066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601362109184265,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.46826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3030.282470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18181980,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7232666015625,0.8368741273880005,0.4954093098640442,0.4493232369422912,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7232666015625,0.8586531281471252,0.5379602313041687,0.5126530528068542,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7232666015625,0.8544108867645264,0.5290929675102234,0.3729514479637146,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7232360839844,0.7994894981384277,0.4284782111644745,0.410427451133728,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7231140136719,0.711658775806427,0.297017902135849,1.3624320030212402,287.7232666015625,284.95001220703125,299.9708251953125,293.0085754394531,298.1727905273437,297.3804016113281,287.7237854003906,1.0,0.7226934432983398,0.4011522829532623,0.4011522829532623,1.0,1.0,-3.732675075531006,1.1412335634231567,2.59144139289856,0.30086150765419,1.0,1.0,0.0,264.4999389648437,274.0,49521.96875,0.0,4652.92041015625,1.0,283.1499938964844,286.1111145019531,296.01287841796875,299.2006530761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608004450798035,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.91162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3036.51220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182040,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7258605957031,0.8366701602935791,0.4959127008914947,0.4497967958450317,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.72589111328125,0.8585777878761292,0.538792073726654,0.5134558081626892,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.72589111328125,0.8540854454040527,0.5294228196144104,0.3731979131698608,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.725830078125,0.7992872595787048,0.4289303719997406,0.4108767807483673,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7257385253906,0.711347758769989,0.2971553206443786,1.363163948059082,287.72589111328125,284.95001220703125,299.9861145019531,293.0101928710937,298.17657470703125,297.3800048828125,287.72637939453125,1.0,0.7234790325164795,0.4008240699768066,0.4008240699768066,1.0,1.0,-3.735928058624268,1.1413309574127195,2.594597101211548,0.3002567589282989,1.0,1.0,0.0,265.29766845703125,277.0,49551.68359375,0.0,4667.2900390625,1.0,283.1499938964844,286.1129150390625,296.0144348144531,299.2040100097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609617352485657,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.7548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3038.025146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182100,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7323303222656,0.8362358808517456,0.4971593916416168,0.4509664475917816,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7323608398437,0.8584775328636169,0.5408755540847778,0.5154622793197632,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7323608398437,0.8533595204353333,0.5302457809448242,0.3738099634647369,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7322998046875,0.7988653182983398,0.4300588369369507,0.4119943380355835,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7322082519531,0.7106395363807678,0.2974971532821655,1.3649673461914062,287.7323608398437,284.95001220703125,300.0243835449219,293.01422119140625,298.18603515625,297.37908935546875,287.7328491210937,1.0,0.7253865599632263,0.4000034928321838,0.4000034928321838,1.0,1.0,-3.744004726409912,1.1415460109710691,2.6024587154388428,0.2987279593944549,1.0,1.0,0.0,267.1863708496094,277.0,49625.33984375,0.0,4702.47216796875,1.0,283.1499938964844,286.1173095703125,296.018310546875,299.21246337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613553047180176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3041.716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182160,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7387390136719,0.8358699083328247,0.4983895421028137,0.4521181583404541,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.73876953125,0.8584593534469604,0.5429630279541016,0.517469048500061,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.73876953125,0.8527159094810486,0.5310661196708679,0.3744175136089325,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7387084960937,0.7985209226608276,0.4311840832233429,0.413105309009552,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7386169433594,0.7099952697753906,0.2978361546993255,1.366741418838501,287.73876953125,284.95001220703125,300.0626220703125,293.0182800292969,298.1954040527344,297.378173828125,287.7392578125,1.0,0.7272379994392395,0.3991751670837402,0.3991751670837402,1.0,1.0,-3.752010107040405,1.1417007446289062,2.610309362411499,0.297153502702713,1.0,1.0,0.0,268.9767761230469,280.0,49698.19921875,0.0,4736.95849609375,1.0,283.1499938964844,286.1216735839844,296.02227783203125,299.22088623046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617374897003174,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3045.30126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182220,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7514038085937,0.8352487087249756,0.5008100271224976,0.4543805122375488,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7514343261719,0.858561098575592,0.5471473932266235,0.5214850902557373,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7514343261719,0.8515697717666626,0.532699704170227,0.3756233751773834,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7513732910156,0.7979626059532166,0.4334264099597931,0.4153136312961578,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.75128173828125,0.7088119387626648,0.298506498336792,1.370227932929993,287.7514343261719,284.95001220703125,300.1390075683594,293.0265808105469,298.21405029296875,297.3763732910156,287.7518920898437,1.0,0.7308403849601746,0.3975185453891754,0.3975185453891754,1.0,1.0,-3.767867088317871,1.1419150829315186,2.6259520053863525,0.2939397990703583,1.0,1.0,0.0,272.3951110839844,283.0,49842.33984375,0.0,4804.8447265625,1.0,283.1499938964844,286.1303100585937,296.0303955078125,299.2378234863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86247318983078,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3052.202392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182280,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7514038085937,0.8352487087249756,0.5008100271224976,0.4543805122375488,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7514343261719,0.858561098575592,0.5471473932266235,0.5214850902557373,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7514343261719,0.8515697717666626,0.532699704170227,0.3756233751773834,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7513732910156,0.7979626059532166,0.4334264099597931,0.4153136312961578,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.75128173828125,0.7088119387626648,0.298506498336792,1.370227932929993,287.7514343261719,284.95001220703125,300.1390075683594,293.0265808105469,298.21405029296875,297.3763732910156,287.7518920898437,1.0,0.7308403849601746,0.3975185453891754,0.3975185453891754,1.0,1.0,-3.767867088317871,1.1419150829315186,2.6259520053863525,0.2939397990703583,1.0,1.0,0.0,272.3951110839844,283.0,49842.33984375,0.0,4804.8447265625,1.0,283.1499938964844,286.1303100585937,296.0303955078125,299.2378234863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86247318983078,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3052.202392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182340,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638854980469,0.8347222208976746,0.5031646490097046,0.4565789699554443,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.763916015625,0.8587970733642578,0.5513436794281006,0.5255066156387329,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.763916015625,0.8505599498748779,0.5343207716941833,0.3768163621425628,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.76385498046875,0.7975276112556458,0.4356540143489837,0.4175024628639221,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.7077285051345825,0.2991629838943481,1.3736261129379272,287.763916015625,284.95001220703125,300.2152404785156,293.0351867675781,298.232421875,297.3746337890625,287.7643737792969,1.0,0.7343371510505676,0.3958618938922882,0.3958618938922882,1.0,1.0,-3.7835171222686768,1.1420060396194458,2.6415109634399414,0.290643036365509,1.0,1.0,0.0,275.654052734375,286.0,49984.34765625,0.0,4871.60009765625,1.0,283.1499938964844,286.1387939453125,296.0388488769531,299.2550048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631715774536133,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.7587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3058.753662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
