time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18182400,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638854980469,0.8347222208976746,0.5031646490097046,0.4565789699554443,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.763916015625,0.8587970733642578,0.5513436794281006,0.5255066156387329,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.763916015625,0.8505599498748779,0.5343207716941833,0.3768163621425628,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.76385498046875,0.7975276112556458,0.4356540143489837,0.4175024628639221,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.7077285051345825,0.2991629838943481,1.3736261129379272,287.763916015625,284.95001220703125,300.2152404785156,293.0351867675781,298.232421875,297.3746337890625,287.7643737792969,1.0,0.7343371510505676,0.3958618938922882,0.3958618938922882,1.0,1.0,-3.7835171222686768,1.1420060396194458,2.6415109634399414,0.290643036365509,1.0,1.0,0.0,275.654052734375,286.0,49984.34765625,0.0,4871.60009765625,1.0,283.1499938964844,286.1387939453125,296.0388488769531,299.2550048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631715774536133,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.7587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3058.753662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182460,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7762756347656,0.8342316746711731,0.505471408367157,0.4587327241897583,297.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7763061523437,0.8590916395187378,0.5555481910705566,0.5295332074165344,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7762756347656,0.8496149778366089,0.5359325408935547,0.3780012130737304,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7762451171875,0.7971471548080444,0.4378708600997925,0.4196787774562835,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7761535644531,0.7066953182220459,0.2998089492321014,1.3769670724868774,287.7763061523437,284.95001220703125,300.29119873046875,293.044189453125,298.2506408691406,297.37286376953125,287.7767639160156,1.0,0.737775981426239,0.3942384421825409,0.3942384421825409,1.0,1.0,-3.7990121841430655,1.1420940160751345,2.6569182872772217,0.2873724102973938,1.0,1.0,0.0,278.8479919433594,274.0,50125.390625,0.0,4937.990234375,1.0,283.1499938964844,286.1472473144531,296.0476379394531,299.2723999023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638327121734619,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.70458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3064.955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182520,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7762756347656,0.8342316746711731,0.505471408367157,0.4587327241897583,297.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7763061523437,0.8590916395187378,0.5555481910705566,0.5295332074165344,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7762756347656,0.8496149778366089,0.5359325408935547,0.3780012130737304,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7762451171875,0.7971471548080444,0.4378708600997925,0.4196787774562835,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7761535644531,0.7066953182220459,0.2998089492321014,1.3769670724868774,287.7763061523437,284.95001220703125,300.29119873046875,293.044189453125,298.2506408691406,297.37286376953125,287.7767639160156,1.0,0.737775981426239,0.3942384421825409,0.3942384421825409,1.0,1.0,-3.7990121841430655,1.1420940160751345,2.6569182872772217,0.2873724102973938,1.0,1.0,0.0,278.8479919433594,274.0,50125.390625,0.0,4937.990234375,1.0,283.1499938964844,286.1472473144531,296.0476379394531,299.2723999023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638327121734619,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.70458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3064.955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182580,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7870178222656,0.8388577699661255,0.5077621340751648,0.46059051156044,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7870178222656,0.8649864196777344,0.5597676634788513,0.533279299736023,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7870178222656,0.8540750741958618,0.5375489592552185,0.3789715468883514,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7869873046875,0.8021103143692017,0.440090537071228,0.4215630292892456,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7868957519531,0.7104069590568542,0.3004593551158905,1.3789265155792236,287.7870178222656,284.95001220703125,300.3668518066406,293.0537109375,298.26861572265625,297.371337890625,287.7873840332031,1.0,0.7370277047157288,0.3926149606704712,0.3926149606704712,1.0,1.0,-3.811549186706543,1.141143560409546,2.670405626296997,0.2837754189968109,1.0,1.0,0.0,274.5233764648437,262.0,50243.45703125,0.0,4947.0654296875,1.0,283.1499938964844,286.1544189453125,296.056640625,299.2890930175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644160032272339,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3070.4267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182640,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7870178222656,0.8388577699661255,0.5077621340751648,0.46059051156044,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7870178222656,0.8649864196777344,0.5597676634788513,0.533279299736023,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7870178222656,0.8540750741958618,0.5375489592552185,0.3789715468883514,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7869873046875,0.8021103143692017,0.440090537071228,0.4215630292892456,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7868957519531,0.7104069590568542,0.3004593551158905,1.3789265155792236,287.7870178222656,284.95001220703125,300.3668518066406,293.0537109375,298.26861572265625,297.371337890625,287.7873840332031,1.0,0.7370277047157288,0.3926149606704712,0.3926149606704712,1.0,1.0,-3.811549186706543,1.141143560409546,2.670405626296997,0.2837754189968109,1.0,1.0,0.0,274.5233764648437,262.0,50243.45703125,0.0,4947.0654296875,1.0,283.1499938964844,286.1544189453125,296.056640625,299.2890930175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644160032272339,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3070.4267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182700,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.8424270153045654,0.5088998079299927,0.4614496827125549,297.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.8693342208862305,0.5618944764137268,0.5351018309593201,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7919006347656,0.8576415777206421,0.5383665561676025,0.3794141411781311,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7918701171875,0.8058755993843079,0.4412091672420501,0.4224466979503631,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7917785644531,0.713307797908783,0.3007956743240356,1.3796377182006836,287.7919006347656,284.95001220703125,300.4045104980469,293.0586853027344,298.277587890625,297.3706970214844,287.7922668457031,1.0,0.7359187006950378,0.3918032348155975,0.3918032348155975,1.0,1.0,-3.817228317260742,1.1404571533203125,2.6767711639404297,0.2818718552589416,1.0,1.0,0.0,270.6929931640625,262.0,50297.69140625,0.0,4938.978515625,1.0,283.1499938964844,286.1576538085937,296.06134033203125,299.29718017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646552562713623,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.68603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3072.671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182760,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79669189453125,0.8465699553489685,0.5100312829017639,0.4622813165187835,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.79669189453125,0.874323308467865,0.5640318393707275,0.5369108319282532,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.79669189453125,0.8618180155754089,0.5391900539398193,0.3798434734344482,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7966613769531,0.8101107478141785,0.442333459854126,0.4233121871948242,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.79656982421875,0.7165972590446472,0.3011397123336792,1.380271077156067,287.79669189453125,284.95001220703125,300.4420471191406,293.0638122558594,298.2865295410156,297.37017822265625,287.79705810546875,1.0,0.7345173358917236,0.3910144567489624,0.3910144567489624,1.0,1.0,-3.8227272033691406,1.1397695541381836,2.682957649230957,0.2800031006336212,1.0,1.0,0.0,266.2543640136719,250.0,50350.859375,0.0,4926.34912109375,1.0,283.1499938964844,286.1608581542969,296.0661926269531,299.3053283691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648646473884583,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.36181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3074.6357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182820,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8060913085937,0.8562250733375549,0.5122748613357544,0.4638897478580475,297.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8061218261719,0.8857911229133606,0.5683321356773376,0.5405124425888062,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8060913085937,0.8716018795967102,0.5408499240875244,0.380681574344635,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8060607910156,0.8194096088409424,0.4445947408676147,0.4250149726867676,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8059997558594,0.7239759564399719,0.3018455505371094,1.38142728805542,287.8061218261719,284.95001220703125,300.5167541503906,293.0746765136719,298.3043212890625,297.3692321777344,287.80645751953125,1.0,0.7312146425247192,0.3894368708133697,0.3894368708133697,1.0,1.0,-3.833446502685547,1.138283133506775,2.6951632499694824,0.2762066721916199,1.0,1.0,0.0,256.3319091796875,238.0,50455.6484375,0.0,4893.28662109375,1.0,283.1499938964844,286.1671142578125,296.0765380859375,299.3219909667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652165532112122,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.73681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3077.93701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182880,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8060913085937,0.8562250733375549,0.5122748613357544,0.4638897478580475,297.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8061218261719,0.8857911229133606,0.5683321356773376,0.5405124425888062,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8060913085937,0.8716018795967102,0.5408499240875244,0.380681574344635,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8060607910156,0.8194096088409424,0.4445947408676147,0.4250149726867676,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8059997558594,0.7239759564399719,0.3018455505371094,1.38142728805542,287.8061218261719,284.95001220703125,300.5167541503906,293.0746765136719,298.3043212890625,297.3692321777344,287.80645751953125,1.0,0.7312146425247192,0.3894368708133697,0.3894368708133697,1.0,1.0,-3.833446502685547,1.138283133506775,2.6951632499694824,0.2762066721916199,1.0,1.0,0.0,256.3319091796875,238.0,50455.6484375,0.0,4893.28662109375,1.0,283.1499938964844,286.1671142578125,296.0765380859375,299.3219909667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652165532112122,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.73681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3077.93701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182940,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8153991699219,0.867743194103241,0.5144799947738647,0.4654283821582794,297.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8154296875,0.8991817831993103,0.5726671814918518,0.544108510017395,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8153991699219,0.8832817077636719,0.5425254106521606,0.3815023303031921,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8153686523437,0.8299499154090881,0.4468709826469421,0.4266937375068664,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8153076171875,0.7324912548065186,0.3025740683078766,1.3825050592422483,287.8154296875,284.95001220703125,300.5909118652344,293.0863342285156,298.32183837890625,297.368408203125,287.8157653808594,1.0,0.7274314165115356,0.3878592848777771,0.3878592848777771,1.0,1.0,-3.843931913375856,1.1366835832595823,2.707248449325561,0.2723374664783478,1.0,1.0,0.0,245.4011993408203,226.0,50559.58203125,0.0,4852.693359375,1.0,283.1499938964844,286.17333984375,296.087890625,299.339599609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655018210411072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.3095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3080.61328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183000,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8153991699219,0.867743194103241,0.5144799947738647,0.4654283821582794,297.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8154296875,0.8991817831993103,0.5726671814918518,0.544108510017395,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8153991699219,0.8832817077636719,0.5425254106521606,0.3815023303031921,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8153686523437,0.8299499154090881,0.4468709826469421,0.4266937375068664,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8153076171875,0.7324912548065186,0.3025740683078766,1.3825050592422483,287.8154296875,284.95001220703125,300.5909118652344,293.0863342285156,298.32183837890625,297.368408203125,287.8157653808594,1.0,0.7274314165115356,0.3878592848777771,0.3878592848777771,1.0,1.0,-3.843931913375856,1.1366835832595823,2.707248449325561,0.2723374664783478,1.0,1.0,0.0,245.4011993408203,226.0,50559.58203125,0.0,4852.693359375,1.0,283.1499938964844,286.17333984375,296.087890625,299.339599609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655018210411072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.3095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3080.61328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183060,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8247985839844,0.8810434937477112,0.5166404247283936,0.4669098854064941,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8247985839844,0.914988100528717,0.5770306587219238,0.547712504863739,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8247985839844,0.8967005610466003,0.5442116260528564,0.3823168873786926,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.82476806640625,0.8419215679168701,0.449156641960144,0.4283629059791565,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8246765136719,0.7422505021095276,0.3033187091350555,1.3835690021514893,287.8247985839844,284.95001220703125,300.66436767578125,293.0989685058594,298.3392028808594,297.3677062988281,287.8251342773437,1.0,0.7234123349189758,0.3863695859909057,0.3863695859909057,1.0,1.0,-3.854323387145996,1.135292887687683,2.7190303802490234,0.2686875164508819,1.0,1.0,0.0,233.9765014648437,214.0,50664.828125,0.0,4808.31640625,1.0,283.1499938964844,286.1796264648437,296.100341796875,299.3583374023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657410740852356,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.2666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3082.857666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183120,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8247985839844,0.8810434937477112,0.5166404247283936,0.4669098854064941,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8247985839844,0.914988100528717,0.5770306587219238,0.547712504863739,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8247985839844,0.8967005610466003,0.5442116260528564,0.3823168873786926,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.82476806640625,0.8419215679168701,0.449156641960144,0.4283629059791565,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8246765136719,0.7422505021095276,0.3033187091350555,1.3835690021514893,287.8247985839844,284.95001220703125,300.66436767578125,293.0989685058594,298.3392028808594,297.3677062988281,287.8251342773437,1.0,0.7234123349189758,0.3863695859909057,0.3863695859909057,1.0,1.0,-3.854323387145996,1.135292887687683,2.7190303802490234,0.2686875164508819,1.0,1.0,0.0,233.9765014648437,214.0,50664.828125,0.0,4808.31640625,1.0,283.1499938964844,286.1796264648437,296.100341796875,299.3583374023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657410740852356,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.2666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3082.857666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183180,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8330993652344,0.8942615389823914,0.518500030040741,0.4681694507598877,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8330993652344,0.9316561818122864,0.5808901190757751,0.550894558429718,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8330993652344,0.9102495908737184,0.5457016229629517,0.3830321729183197,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83306884765625,0.8539414405822754,0.4511725306510925,0.4298282563686371,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8330078125,0.752101480960846,0.3039835393428802,1.384511947631836,287.8330993652344,284.95001220703125,300.7284240722656,293.1109313964844,298.35418701171875,297.3670654296875,287.8334350585937,1.0,0.7197735905647278,0.3850586414337158,0.3850586414337158,1.0,1.0,-3.863429546356201,1.1340373754501345,2.7293922901153564,0.2654440999031067,1.0,1.0,0.0,223.71112060546875,214.0,50758.33203125,0.0,4767.53564453125,1.0,283.1499938964844,286.1852111816406,296.1122131347656,299.3758239746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659196496009827,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.11572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3084.53271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183240,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.834228515625,0.8961754441261292,0.5187517404556274,0.4683392941951751,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8342590332031,0.9340643882751464,0.5814172029495239,0.5513289570808411,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.834228515625,0.912327229976654,0.5459050536155701,0.3831296861171722,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8341979980469,0.8557025194168091,0.4514475762844085,0.4300279915332794,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8341369628906,0.7535483241081238,0.3040745854377746,1.3846410512924194,287.8342590332031,284.95001220703125,300.7370910644531,293.1126403808594,298.3562316894531,297.3669738769531,287.8345947265625,1.0,0.7192737460136414,0.3848798871040344,0.3848798871040344,1.0,1.0,-3.864669322967529,1.1338636875152588,2.7308058738708496,0.2649993002414703,1.0,1.0,0.0,222.30406188964844,202.0,50771.12109375,0.0,4761.90576171875,1.0,283.1499938964844,286.1859741210937,296.1138610839844,299.37823486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865939736366272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.60986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3084.72119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183300,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8389892578125,0.904474675655365,0.5197914242744446,0.469038188457489,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8389892578125,0.9443382620811462,0.5836169719696045,0.5531414747238159,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8389892578125,0.9215670228004456,0.5467535257339478,0.3835359811782837,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8389587402344,0.8633987903594971,0.4525941908359527,0.4308598339557647,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8388671875,0.7598832249641418,0.3044552803039551,1.3851814270019531,287.8389892578125,284.95001220703125,300.7731628417969,293.11993408203125,298.3645935058594,297.3666381835937,287.8393249511719,1.0,0.7171806693077087,0.3841350376605987,0.3841350376605987,1.0,1.0,-3.869831085205078,1.1331332921981812,2.7366979122161865,0.2631388306617737,1.0,1.0,0.0,216.4200897216797,202.0,50824.67578125,0.0,4738.25146484375,1.0,283.1499938964844,286.1891784667969,296.1210327148437,299.3886108398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866019606590271,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.91943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3085.470458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183360,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.84375,0.913866400718689,0.5208189487457275,0.4697253704071045,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8437805175781,0.9548541903495787,0.5858210921287537,0.5549570918083191,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8437805175781,0.9315931797027588,0.5476031303405762,0.3839423954486847,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.84375,0.8717114329338074,0.4537413716316223,0.4316912293434143,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8436584472656,0.7667480707168579,0.3048377931118011,1.3857256174087524,287.8437805175781,284.95001220703125,300.8089904785156,293.12750244140625,298.3728942871094,297.36627197265625,287.8441162109375,1.0,0.7150748372077942,0.3834101557731628,0.3834101557731628,1.0,1.0,-3.874987840652466,1.1324543952941897,2.7425334453582764,0.2613279521465301,1.0,1.0,0.0,210.5096740722656,190.0,50878.83203125,0.0,4714.3359375,1.0,283.1499938964844,286.1924133300781,296.1285095214844,299.3993225097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660888075828552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3086.11962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183420,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8534240722656,0.9358202815055848,0.5228357911109924,0.4710637331008911,297.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8534240722656,0.97591233253479,0.5902426242828369,0.5585983395576477,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8534240722656,0.9532029628753662,0.5493056774139404,0.384755790233612,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8533935546875,0.8904010653495789,0.456037312746048,0.4333533048629761,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8533020019531,0.7822779417037964,0.3056078255176544,1.386826515197754,287.8534240722656,284.95001220703125,300.8800048828125,293.1437072753906,298.3891906738281,297.3655700683594,287.853759765625,1.0,0.7108339667320251,0.3819603323936462,0.3819603323936462,1.0,1.0,-3.8852858543396,1.131076097488403,2.7542097568511963,0.2576808631420135,1.0,1.0,0.0,198.6287384033203,193.0,50988.51171875,0.0,4665.85205078125,1.0,283.1499938964844,286.198974609375,296.1445007324219,299.4218139648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661959171295166,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3087.12451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183480,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8534240722656,0.9358202815055848,0.5228357911109924,0.4710637331008911,297.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8534240722656,0.97591233253479,0.5902426242828369,0.5585983395576477,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8534240722656,0.9532029628753662,0.5493056774139404,0.384755790233612,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8533935546875,0.8904010653495789,0.456037312746048,0.4333533048629761,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8533020019531,0.7822779417037964,0.3056078255176544,1.386826515197754,287.8534240722656,284.95001220703125,300.8800048828125,293.1437072753906,298.3891906738281,297.3655700683594,287.853759765625,1.0,0.7108339667320251,0.3819603323936462,0.3819603323936462,1.0,1.0,-3.8852858543396,1.131076097488403,2.7542097568511963,0.2576808631420135,1.0,1.0,0.0,198.6287384033203,193.0,50988.51171875,0.0,4665.85205078125,1.0,283.1499938964844,286.198974609375,296.1445007324219,299.4218139648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661959171295166,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3087.12451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183540,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8646850585937,0.9465871453285216,0.5248122811317444,0.4726410806179046,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8647155761719,0.9856598973274232,0.5946656465530396,0.5625275373458862,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8647155761719,0.9631213545799256,0.5510002970695496,0.3857762515544891,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8646545410156,0.8999835848808289,0.4583255350589752,0.4352956414222717,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86456298828125,0.7899360060691833,0.3063701689243316,1.3892624378204346,287.8647155761719,284.95001220703125,300.95001220703125,293.16131591796875,298.4050598144531,297.3646850585937,287.8651428222656,1.0,0.7107806205749512,0.380510538816452,0.380510538816452,1.0,1.0,-3.898401737213135,1.130584716796875,2.76781702041626,0.254222571849823,1.0,1.0,0.0,194.09747314453125,196.0,51121.640625,0.0,4674.33251953125,1.0,283.1499938964844,286.2068176269531,296.16168212890625,299.4462585449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662511706352234,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.05517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3087.642822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183600,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8646850585937,0.9465871453285216,0.5248122811317444,0.4726410806179046,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8647155761719,0.9856598973274232,0.5946656465530396,0.5625275373458862,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8647155761719,0.9631213545799256,0.5510002970695496,0.3857762515544891,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8646545410156,0.8999835848808289,0.4583255350589752,0.4352956414222717,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86456298828125,0.7899360060691833,0.3063701689243316,1.3892624378204346,287.8647155761719,284.95001220703125,300.95001220703125,293.16131591796875,298.4050598144531,297.3646850585937,287.8651428222656,1.0,0.7107806205749512,0.380510538816452,0.380510538816452,1.0,1.0,-3.898401737213135,1.130584716796875,2.76781702041626,0.254222571849823,1.0,1.0,0.0,194.09747314453125,196.0,51121.640625,0.0,4674.33251953125,1.0,283.1499938964844,286.2068176269531,296.16168212890625,299.4462585449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662511706352234,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.05517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3087.642822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183660,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8771057128906,0.9505521059036256,0.5266926884651184,0.4742760360240936,297.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87713623046875,0.9897235631942748,0.5990733504295349,0.56659334897995,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87713623046875,0.9666073322296144,0.5526641607284546,0.3868866860866546,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8770751953125,0.9038782715797424,0.4605799913406372,0.4373575150966644,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8769836425781,0.7926437258720398,0.3070963025093078,1.3922593593597412,287.87713623046875,284.95001220703125,301.0203552246094,293.18084716796875,298.4203796386719,297.36346435546875,287.8775939941406,1.0,0.7124494910240173,0.3789947628974914,0.3789947628974914,1.0,1.0,-3.912687063217163,1.1302211284637451,2.782465934753418,0.2506709694862366,1.0,1.0,0.0,193.35841369628903,214.0,51266.9453125,0.0,4711.65380859375,1.0,283.1499938964844,286.2154846191406,296.1812744140625,299.4742126464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663426041603088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3088.500732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183720,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8771057128906,0.9505521059036256,0.5266926884651184,0.4742760360240936,297.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87713623046875,0.9897235631942748,0.5990733504295349,0.56659334897995,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87713623046875,0.9666073322296144,0.5526641607284546,0.3868866860866546,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8770751953125,0.9038782715797424,0.4605799913406372,0.4373575150966644,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8769836425781,0.7926437258720398,0.3070963025093078,1.3922593593597412,287.87713623046875,284.95001220703125,301.0203552246094,293.18084716796875,298.4203796386719,297.36346435546875,287.8775939941406,1.0,0.7124494910240173,0.3789947628974914,0.3789947628974914,1.0,1.0,-3.912687063217163,1.1302211284637451,2.782465934753418,0.2506709694862366,1.0,1.0,0.0,193.35841369628903,214.0,51266.9453125,0.0,4711.65380859375,1.0,283.1499938964844,286.2154846191406,296.1812744140625,299.4742126464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663426041603088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3088.500732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183780,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8915710449219,0.9384514689445496,0.5284830927848816,0.476165235042572,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8916015625,0.981356680393219,0.6034606695175171,0.5709902048110962,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8915710449219,0.9551024436950684,0.5542948246002197,0.388233333826065,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8915405273437,0.8938114643096924,0.4627985060214996,0.4397366642951965,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8913879394531,0.7832518815994263,0.3077815473079681,1.3967444896697998,287.8915710449219,284.95001220703125,301.09228515625,293.2025756835937,298.4358215332031,297.36187744140625,287.8921203613281,1.0,0.7190582752227783,0.3774789571762085,0.3774789571762085,1.0,1.0,-3.930129051208496,1.1308276653289795,2.7993013858795166,0.2473282217979431,1.0,1.0,0.0,201.61827087402344,232.0,51440.01171875,0.0,4819.09814453125,1.0,283.1499938964844,286.2257080078125,296.2030944824219,299.50555419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664386868476868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.27587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3089.402099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183840,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8915710449219,0.9384514689445496,0.5284830927848816,0.476165235042572,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8916015625,0.981356680393219,0.6034606695175171,0.5709902048110962,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8915710449219,0.9551024436950684,0.5542948246002197,0.388233333826065,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8915405273437,0.8938114643096924,0.4627985060214996,0.4397366642951965,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8913879394531,0.7832518815994263,0.3077815473079681,1.3967444896697998,287.8915710449219,284.95001220703125,301.09228515625,293.2025756835937,298.4358215332031,297.36187744140625,287.8921203613281,1.0,0.7190582752227783,0.3774789571762085,0.3774789571762085,1.0,1.0,-3.930129051208496,1.1308276653289795,2.7993013858795166,0.2473282217979431,1.0,1.0,0.0,201.61827087402344,232.0,51440.01171875,0.0,4819.09814453125,1.0,283.1499938964844,286.2257080078125,296.2030944824219,299.50555419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664386868476868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.27587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3089.402099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183900,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993530273437,0.9291493892669678,0.5293299555778503,0.4771453440189361,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993835449219,0.9742876291275024,0.6056376099586487,0.5732558965682983,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993835449219,0.9460527300834656,0.5550879836082458,0.3889524936676025,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8993225097656,0.8862048387527466,0.4638836979866028,0.440986692905426,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8992004394531,0.7763530015945435,0.3080962598323822,1.399258732795715,287.8993835449219,284.95001220703125,301.12872314453125,293.2142028808594,298.4434814453125,297.3608703613281,287.8999328613281,1.0,0.7232834100723267,0.3767210841178894,0.3767210841178894,1.0,1.0,-3.939432859420776,1.1312984228134155,2.808134317398072,0.2457183003425598,1.0,1.0,0.0,207.8469390869141,232.0,51532.54296875,0.0,4889.05224609375,1.0,283.1499938964844,286.231201171875,296.21490478515625,299.52276611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665269613265991,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3090.22998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183960,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90728759765625,0.9191114902496338,0.5301451086997986,0.4781277477741241,297.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9073181152344,0.9660956859588624,0.6078030467033386,0.5755434036254883,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9073181152344,0.935967981815338,0.5558667182922363,0.3896856307983398,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9072570800781,0.8780447244644165,0.4649527072906494,0.4422540962696075,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9071350097656,0.7690097689628601,0.3083920478820801,1.4018429517745972,287.9073181152344,284.95001220703125,301.1654663085937,293.22625732421875,298.4510498046875,297.3597412109375,287.90789794921875,1.0,0.7278841733932495,0.3759365677833557,0.3759365677833557,1.0,1.0,-3.948888063430786,1.1317209005355835,2.817167282104492,0.2440290004014969,1.0,1.0,0.0,214.91775512695312,250.0,51626.62109375,0.0,4965.47216796875,1.0,283.1499938964844,286.23681640625,296.2271728515625,299.5406188964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666361570358276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.20654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3091.25439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184020,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9233703613281,0.9001950621604919,0.5316930413246155,0.4800733029842376,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.92340087890625,0.948120892047882,0.6121059656143188,0.5801495909690857,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.92340087890625,0.915454089641571,0.5573887228965759,0.3911696672439575,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.92333984375,0.8619306683540344,0.467050552368164,0.4448084533214569,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9232177734375,0.754610002040863,0.3089363276958465,1.4070714712142944,287.92340087890625,284.95001220703125,301.2395935058594,293.25164794921875,298.4660339355469,297.3572998046875,287.9239807128906,1.0,0.7376985549926758,0.3743675351142883,0.3743675351142883,1.0,1.0,-3.967931032180786,1.1325557231903076,2.8353753089904785,0.2406147718429565,1.0,1.0,0.0,230.56333923339844,268.0,51817.44921875,0.0,5129.986328125,1.0,283.1499938964844,286.24822998046875,296.2528076171875,299.5777587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668752908706665,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3093.497802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184080,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9233703613281,0.9001950621604919,0.5316930413246155,0.4800733029842376,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.92340087890625,0.948120892047882,0.6121059656143188,0.5801495909690857,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.92340087890625,0.915454089641571,0.5573887228965759,0.3911696672439575,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.92333984375,0.8619306683540344,0.467050552368164,0.4448084533214569,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9232177734375,0.754610002040863,0.3089363276958465,1.4070714712142944,287.92340087890625,284.95001220703125,301.2395935058594,293.25164794921875,298.4660339355469,297.3572998046875,287.9239807128906,1.0,0.7376985549926758,0.3743675351142883,0.3743675351142883,1.0,1.0,-3.967931032180786,1.1325557231903076,2.8353753089904785,0.2406147718429565,1.0,1.0,0.0,230.56333923339844,268.0,51817.44921875,0.0,5129.986328125,1.0,283.1499938964844,286.24822998046875,296.2528076171875,299.5777587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668752908706665,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3093.497802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184140,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9396057128906,0.8834913969039917,0.5331393480300903,0.48197141289711,297.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.93963623046875,0.929939031600952,0.6163774728775024,0.584771990776062,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9396057128906,0.8976503014564514,0.5588704347610474,0.3926596045494079,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9395751953125,0.8472390174865723,0.4691022336483001,0.4473650157451629,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9394226074219,0.7415347099304199,0.309426486492157,1.4122729301452637,287.93963623046875,284.95001220703125,301.3144226074219,293.2784729003906,298.4808959960937,297.3546447753906,287.940185546875,1.0,0.7479308843612671,0.3727984726428985,0.3727984726428985,1.0,1.0,-3.9869115352630615,1.133314847946167,2.8535966873168945,0.2371415346860885,1.0,1.0,0.0,247.41680908203125,286.0,52009.8828125,0.0,5304.07080078125,1.0,283.1499938964844,286.2597351074219,296.2796630859375,299.6163635253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671151995658875,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.2177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3095.74853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184200,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9396057128906,0.8834913969039917,0.5331393480300903,0.48197141289711,297.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.93963623046875,0.929939031600952,0.6163774728775024,0.584771990776062,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9396057128906,0.8976503014564514,0.5588704347610474,0.3926596045494079,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9395751953125,0.8472390174865723,0.4691022336483001,0.4473650157451629,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9394226074219,0.7415347099304199,0.309426486492157,1.4122729301452637,287.93963623046875,284.95001220703125,301.3144226074219,293.2784729003906,298.4808959960937,297.3546447753906,287.940185546875,1.0,0.7479308843612671,0.3727984726428985,0.3727984726428985,1.0,1.0,-3.9869115352630615,1.133314847946167,2.8535966873168945,0.2371415346860885,1.0,1.0,0.0,247.41680908203125,286.0,52009.8828125,0.0,5304.07080078125,1.0,283.1499938964844,286.2597351074219,296.2796630859375,299.6163635253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671151995658875,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.2177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3095.74853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
