time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184260,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9557800292969,0.8684637546539307,0.5344876646995544,0.4838055968284607,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.955810546875,0.9133411049842834,0.6206220388412476,0.5893937945365906,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9557800292969,0.8821833729743958,0.5603169202804565,0.3941434025764465,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9557189941406,0.8342837691307068,0.4711133539676666,0.4499080777168274,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9555969238281,0.7299380898475647,0.3098699748516083,1.4173808097839355,287.9557800292969,284.95001220703125,301.3896179199219,293.3064880371094,298.4953918457031,297.3518981933594,287.95635986328125,1.0,0.7583122849464417,0.3711735010147095,0.3711735010147095,1.0,1.0,-4.005682945251465,1.1337684392929075,2.8719146251678467,0.2334112524986267,1.0,1.0,0.0,264.9275817871094,304.0,52201.83984375,0.0,5483.58740234375,1.0,283.1499938964844,286.2712097167969,296.3077087402344,299.6561889648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673416376113892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.79443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3097.87255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184320,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9557800292969,0.8684637546539307,0.5344876646995544,0.4838055968284607,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.955810546875,0.9133411049842834,0.6206220388412476,0.5893937945365906,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9557800292969,0.8821833729743958,0.5603169202804565,0.3941434025764465,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9557189941406,0.8342837691307068,0.4711133539676666,0.4499080777168274,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9555969238281,0.7299380898475647,0.3098699748516083,1.4173808097839355,287.9557800292969,284.95001220703125,301.3896179199219,293.3064880371094,298.4953918457031,297.3518981933594,287.95635986328125,1.0,0.7583122849464417,0.3711735010147095,0.3711735010147095,1.0,1.0,-4.005682945251465,1.1337684392929075,2.8719146251678467,0.2334112524986267,1.0,1.0,0.0,264.9275817871094,304.0,52201.83984375,0.0,5483.58740234375,1.0,283.1499938964844,286.2712097167969,296.3077087402344,299.6561889648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673416376113892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.79443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3097.87255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184380,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9712219238281,0.8557237386703491,0.5356966853141785,0.4855015575885772,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.97125244140625,0.9001119136810303,0.6246756315231323,0.5938225984573364,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9712219238281,0.8689722418785095,0.5616771578788757,0.3955571055412292,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.97119140625,0.8232508897781372,0.4730116426944732,0.4523307383060455,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9710388183594,0.7198501825332642,0.3102593123912811,1.4221762418746948,287.97125244140625,284.95001220703125,301.4619140625,293.3343200683594,298.5091247558594,297.3492431640625,287.9718017578125,1.0,0.7682792544364929,0.3696135282516479,0.3696135282516479,1.0,1.0,-4.023455619812012,1.1340669393539429,2.88938856124878,0.2297508120536804,1.0,1.0,0.0,282.0560913085937,304.0,52385.50390625,0.0,5658.82470703125,1.0,283.1499938964844,286.2821960449219,296.3354797363281,299.6953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675385117530823,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.64697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3099.719970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184440,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.97186279296875,0.8552267551422119,0.5357465147972107,0.485571950674057,297.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9718933105469,0.8996123671531677,0.6248444318771362,0.5940072536468506,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.97186279296875,0.8684550523757935,0.5617336630821228,0.3956160545349121,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9718322753906,0.8228141665458679,0.4730905592441559,0.452431708574295,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9716796875,0.7194437980651855,0.3102753162384033,1.4223761558532717,287.9718933105469,284.95001220703125,301.4649353027344,293.33551025390625,298.5096740722656,297.34912109375,287.9724426269531,1.0,0.7686935067176819,0.3695485293865204,0.3695485293865204,1.0,1.0,-4.024193286895752,1.1340774297714231,2.890115737915039,0.2295969426631927,1.0,1.0,0.0,282.775390625,322.0,52393.15234375,0.0,5666.1923828125,1.0,283.1499938964844,286.2826538085937,296.3366394042969,299.69696044921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675455451011658,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.6015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3099.78564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184500,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9798889160156,0.8492310643196106,0.536349892616272,0.4864347279071808,297.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9799194335937,0.8935642838478088,0.6269497871398926,0.5963113307952881,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9798889160156,0.8622166514396667,0.5624339580535889,0.3963489234447479,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9798583984375,0.8174827098846436,0.4740699231624603,0.4536877274513244,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9797058105469,0.7144201397895813,0.3104676604270935,1.4248409271240234,287.9799194335937,284.95001220703125,301.5025329589844,293.3503112792969,298.5167236328125,297.34771728515625,287.98046875,1.0,0.7738626599311829,0.3687360286712646,0.3687360286712646,1.0,1.0,-4.033363342285156,1.1341842412948608,2.899179220199585,0.2276627123355865,1.0,1.0,0.0,291.7772521972656,322.0,52488.55859375,0.0,5758.37060546875,1.0,283.1499938964844,286.2883605957031,296.3513488769531,299.71759033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867637038230896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3100.644287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184560,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9878845214844,0.8436065912246704,0.5369316339492798,0.4872793555259704,297.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9879150390625,0.8878552913665771,0.6290501952171326,0.5986120104789734,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9878845214844,0.8563662767410278,0.5631276369094849,0.39707812666893,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.98785400390625,0.8123286962509155,0.4750418066978454,0.4549378752708435,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9877014160156,0.7094326615333557,0.3106519281864166,1.4272749423980713,287.9879150390625,284.95001220703125,301.5400390625,293.365234375,298.5237121582031,297.3463439941406,287.98846435546875,1.0,0.7790100574493408,0.3679279685020447,0.3679279685020447,1.0,1.0,-4.042465686798096,1.134270429611206,2.9081950187683105,0.2257238179445266,1.0,1.0,0.0,300.8109130859375,325.0,52583.6953125,0.0,5850.935546875,1.0,283.1499938964844,286.2940368652344,296.3662414550781,299.7384033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677254915237427,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3101.473876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184620,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0022277832031,0.8380016088485718,0.5380823612213135,0.4886686205863952,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.00225830078125,0.882766842842102,0.6332541108131409,0.6029142141342163,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0022277832031,0.8505847454071045,0.5645175576210022,0.398314893245697,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.002197265625,0.8072125911712646,0.4769861698150635,0.4571363031864166,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0020751953125,0.7040833234786987,0.3110218942165375,1.4307101964950562,288.0022277832031,284.95001220703125,301.6146240234375,293.3954467773437,298.5375061035156,297.34375,288.0027160644531,1.0,0.7851492166519165,0.3663118779659271,0.3663118779659271,1.0,1.0,-4.0575785636901855,1.1334348917007446,2.924143552780152,0.2215953916311264,1.0,1.0,0.0,311.1486511230469,328.0,52750.97265625,0.0,5973.20361328125,1.0,283.1499938964844,286.3041687011719,296.3961181640625,299.7792358398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678486347198486,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3102.629150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184680,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0022277832031,0.8380016088485718,0.5380823612213135,0.4886686205863952,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.00225830078125,0.882766842842102,0.6332541108131409,0.6029142141342163,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0022277832031,0.8505847454071045,0.5645175576210022,0.398314893245697,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.002197265625,0.8072125911712646,0.4769861698150635,0.4571363031864166,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0020751953125,0.7040833234786987,0.3110218942165375,1.4307101964950562,288.0022277832031,284.95001220703125,301.6146240234375,293.3954467773437,298.5375061035156,297.34375,288.0027160644531,1.0,0.7851492166519165,0.3663118779659271,0.3663118779659271,1.0,1.0,-4.0575785636901855,1.1334348917007446,2.924143552780152,0.2215953916311264,1.0,1.0,0.0,311.1486511230469,328.0,52750.97265625,0.0,5973.20361328125,1.0,283.1499938964844,286.3041687011719,296.3961181640625,299.7792358398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678486347198486,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3102.629150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184740,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0155029296875,0.834874153137207,0.5391916632652283,0.4898843467235565,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0155334472656,0.8805021643638611,0.6374717950820923,0.6070847511291504,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0155029296875,0.847425639629364,0.5659181475639343,0.3994523882865906,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0154724121094,0.8044898509979248,0.4789388179779053,0.4591974914073944,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0153503417969,0.7009861469268799,0.3114048540592193,1.4335099458694458,288.0155029296875,284.95001220703125,301.6884765625,293.4259338378906,298.5510559082031,297.3415222167969,288.0159606933594,1.0,0.7897223234176636,0.3646957576274872,0.3646957576274872,1.0,1.0,-4.071284770965576,1.1321181058883667,2.939166784286499,0.2172583937644958,1.0,1.0,0.0,317.8428955078125,316.0,52907.45703125,0.0,6066.16357421875,1.0,283.1499938964844,286.31353759765625,296.4261779785156,299.81939697265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678891062736511,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.0556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3103.0087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184800,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0155029296875,0.834874153137207,0.5391916632652283,0.4898843467235565,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0155334472656,0.8805021643638611,0.6374717950820923,0.6070847511291504,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0155029296875,0.847425639629364,0.5659181475639343,0.3994523882865906,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0154724121094,0.8044898509979248,0.4789388179779053,0.4591974914073944,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0153503417969,0.7009861469268799,0.3114048540592193,1.4335099458694458,288.0155029296875,284.95001220703125,301.6884765625,293.4259338378906,298.5510559082031,297.3415222167969,288.0159606933594,1.0,0.7897223234176636,0.3646957576274872,0.3646957576274872,1.0,1.0,-4.071284770965576,1.1321181058883667,2.939166784286499,0.2172583937644958,1.0,1.0,0.0,317.8428955078125,316.0,52907.45703125,0.0,6066.16357421875,1.0,283.1499938964844,286.31353759765625,296.4261779785156,299.81939697265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678891062736511,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.0556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3103.0087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184860,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.02691650390625,0.8373250961303711,0.5402761101722717,0.4907319843769073,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.02691650390625,0.8846940994262695,0.6417080760002136,0.6109099388122559,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.02691650390625,0.8501099348068237,0.5673367977142334,0.4003340303897857,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0268859863281,0.8076014518737793,0.4809073805809021,0.4609101712703705,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0267944335937,0.7030864953994751,0.3118112683296203,1.4346847534179688,288.02691650390625,284.95001220703125,301.7611999511719,293.4563903808594,298.5646667480469,297.3397216796875,288.0272827148437,1.0,0.789519190788269,0.363184243440628,0.363184243440628,1.0,1.0,-4.081453800201416,1.1300125122070312,2.9514412879943848,0.2129886001348495,1.0,1.0,0.0,315.2166442871094,304.0,53038.72265625,0.0,6082.51904296875,1.0,283.1499938964844,286.3215026855469,296.4562072753906,299.8584289550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678504228591919,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.27880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3102.645751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184920,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.02691650390625,0.8373250961303711,0.5402761101722717,0.4907319843769073,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.02691650390625,0.8846940994262695,0.6417080760002136,0.6109099388122559,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.02691650390625,0.8501099348068237,0.5673367977142334,0.4003340303897857,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0268859863281,0.8076014518737793,0.4809073805809021,0.4609101712703705,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0267944335937,0.7030864953994751,0.3118112683296203,1.4346847534179688,288.02691650390625,284.95001220703125,301.7611999511719,293.4563903808594,298.5646667480469,297.3397216796875,288.0272827148437,1.0,0.789519190788269,0.363184243440628,0.363184243440628,1.0,1.0,-4.081453800201416,1.1300125122070312,2.9514412879943848,0.2129886001348495,1.0,1.0,0.0,315.2166442871094,304.0,53038.72265625,0.0,6082.51904296875,1.0,283.1499938964844,286.3215026855469,296.4562072753906,299.8584289550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678504228591919,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.27880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3102.645751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184980,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0371398925781,0.842802882194519,0.5413498878479004,0.4913941025733948,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03717041015625,0.8924093246459961,0.6459829807281494,0.6145848035812378,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0371398925781,0.8559960126876831,0.5687944293022156,0.4011051654815674,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.037109375,0.813643753528595,0.4829143285751343,0.4624721109867096,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0370178222656,0.7079799771308899,0.3122692406177521,1.4351987838745115,288.0371398925781,284.95001220703125,301.83258056640625,293.48663330078125,298.5780334472656,297.3384094238281,288.0374755859375,1.0,0.7873204946517944,0.3616727590560913,0.3616727590560913,1.0,1.0,-4.090103626251221,1.1274213790893557,2.962682247161865,0.2085247039794922,1.0,1.0,0.0,307.85333251953125,292.0,53157.921875,0.0,6060.611328125,1.0,283.1499938964844,286.3286437988281,296.4859619140625,299.8961181640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677085041999817,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3101.314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185040,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0371398925781,0.842802882194519,0.5413498878479004,0.4913941025733948,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03717041015625,0.8924093246459961,0.6459829807281494,0.6145848035812378,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0371398925781,0.8559960126876831,0.5687944293022156,0.4011051654815674,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.037109375,0.813643753528595,0.4829143285751343,0.4624721109867096,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0370178222656,0.7079799771308899,0.3122692406177521,1.4351987838745115,288.0371398925781,284.95001220703125,301.83258056640625,293.48663330078125,298.5780334472656,297.3384094238281,288.0374755859375,1.0,0.7873204946517944,0.3616727590560913,0.3616727590560913,1.0,1.0,-4.090103626251221,1.1274213790893557,2.962682247161865,0.2085247039794922,1.0,1.0,0.0,307.85333251953125,292.0,53157.921875,0.0,6060.611328125,1.0,283.1499938964844,286.3286437988281,296.4859619140625,299.8961181640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677085041999817,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3101.314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185100,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.04205322265625,0.8463373780250549,0.5418780446052551,0.4916805624961853,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0420837402344,0.8971782922744751,0.6481345295906067,0.6163961291313171,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.04205322265625,0.8597902059555054,0.5695371031761169,0.4014714360237121,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.04205322265625,0.8173355460166931,0.4839319288730621,0.4632270634174347,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0419616699219,0.7110880017280579,0.312518298625946,1.435359239578247,288.0420837402344,284.95001220703125,301.86767578125,293.5015563964844,298.5845947265625,297.3379211425781,288.0423889160156,1.0,0.7857635021209717,0.3609170019626617,0.3609170019626617,1.0,1.0,-4.094172477722168,1.1260371208190918,2.968135118484497,0.2062597423791885,1.0,1.0,0.0,303.144287109375,292.0,53215.47265625,0.0,6041.54931640625,1.0,283.1499938964844,286.33209228515625,296.5007629394531,299.9147033691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676109313964844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.07421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3100.39892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185160,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0469665527344,0.8502599596977234,0.5423983931541443,0.4919468760490417,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0469970703125,0.9023708701133728,0.6502931714057922,0.6182000637054443,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0469970703125,0.8640002608299255,0.5702868103981018,0.4018322229385376,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0469665527344,0.8213215470314026,0.4849565923213959,0.4639747440814972,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.046875,0.7144078612327576,0.3127780556678772,1.4355016946792605,288.0469970703125,284.95001220703125,301.9023132324219,293.5163879394531,298.5912170410156,297.3374938964844,288.0473327636719,1.0,0.7840430736541748,0.3602289855480194,0.3602289855480194,1.0,1.0,-4.098171710968018,1.1248480081558228,2.9733238220214844,0.2042055577039718,1.0,1.0,0.0,298.0647277832031,280.0,53273.109375,0.0,6019.6083984375,1.0,283.1499938964844,286.3355407714844,296.51544189453125,299.93316650390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675079941749573,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.8466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3099.433349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185220,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0567321777344,0.8591166734695435,0.5434130430221558,0.4924325048923492,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0567626953125,0.9144629836082458,0.6546262502670288,0.6217973232269287,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0567321777344,0.8734901547431946,0.5718017220497131,0.4025460481643677,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.05670166015625,0.8300631046295166,0.4870215654373169,0.4654596745967865,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0566101074219,0.7215332388877869,0.313322365283966,1.4357802867889404,288.0567321777344,284.95001220703125,301.9700622558594,293.54541015625,298.60418701171875,297.3367919921875,288.0570678710937,1.0,0.7803049087524414,0.3588529527187347,0.3588529527187347,1.0,1.0,-4.106070041656494,1.122450590133667,2.983619213104248,0.2001014053821563,1.0,1.0,0.0,287.23126220703125,268.0,53387.1953125,0.0,5970.50927734375,1.0,283.1499938964844,286.3423767089844,296.5444030761719,299.9696655273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673097491264343,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.21044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3097.57373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185280,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0567321777344,0.8591166734695435,0.5434130430221558,0.4924325048923492,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0567626953125,0.9144629836082458,0.6546262502670288,0.6217973232269287,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0567321777344,0.8734901547431946,0.5718017220497131,0.4025460481643677,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.05670166015625,0.8300631046295166,0.4870215654373169,0.4654596745967865,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0566101074219,0.7215332388877869,0.313322365283966,1.4357802867889404,288.0567321777344,284.95001220703125,301.9700622558594,293.54541015625,298.60418701171875,297.3367919921875,288.0570678710937,1.0,0.7803049087524414,0.3588529527187347,0.3588529527187347,1.0,1.0,-4.106070041656494,1.122450590133667,2.983619213104248,0.2001014053821563,1.0,1.0,0.0,287.23126220703125,268.0,53387.1953125,0.0,5970.50927734375,1.0,283.1499938964844,286.3423767089844,296.5444030761719,299.9696655273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673097491264343,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.21044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3097.57373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185340,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0662536621094,0.8692697882652283,0.5443846583366394,0.4928610622882843,297.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0662841796875,0.928812563419342,0.6589735746383667,0.6253881454467773,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0662841796875,0.8843179941177368,0.573331356048584,0.4032555222511291,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0662536621094,0.8398919701576233,0.4891010820865631,0.4669386148452759,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.066162109375,0.7293389439582825,0.3138931095600128,1.4360853433609009,288.0662841796875,284.95001220703125,302.0355834960937,293.5735168457031,298.6164245605469,297.3362121582031,288.06658935546875,1.0,0.7763278484344482,0.3574769496917724,0.3574769496917724,1.0,1.0,-4.113912582397461,1.1200157403945925,2.993896722793579,0.1959724426269531,1.0,1.0,0.0,275.8554382324219,256.0,53499.15234375,0.0,5917.19873046875,1.0,283.1499938964844,286.3490905761719,296.572509765625,300.00518798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671319484710693,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.18115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3095.905517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185400,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0662536621094,0.8692697882652283,0.5443846583366394,0.4928610622882843,297.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0662841796875,0.928812563419342,0.6589735746383667,0.6253881454467773,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0662841796875,0.8843179941177368,0.573331356048584,0.4032555222511291,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0662536621094,0.8398919701576233,0.4891010820865631,0.4669386148452759,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.066162109375,0.7293389439582825,0.3138931095600128,1.4360853433609009,288.0662841796875,284.95001220703125,302.0355834960937,293.5735168457031,298.6164245605469,297.3362121582031,288.06658935546875,1.0,0.7763278484344482,0.3574769496917724,0.3574769496917724,1.0,1.0,-4.113912582397461,1.1200157403945925,2.993896722793579,0.1959724426269531,1.0,1.0,0.0,275.8554382324219,256.0,53499.15234375,0.0,5917.19873046875,1.0,283.1499938964844,286.3490905761719,296.572509765625,300.00518798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671319484710693,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.18115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3095.905517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185460,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0756530761719,0.8807100653648376,0.5453063249588013,0.4932375848293304,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.07568359375,0.9445419907569884,0.663328230381012,0.6289763450622559,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0756530761719,0.8964263200759888,0.5748695731163025,0.4039640426635742,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0756530761719,0.850958526134491,0.4911885559558868,0.468415766954422,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0755615234375,0.7379841208457947,0.3144828975200653,1.4364317655563354,288.07568359375,284.95001220703125,302.0985412597656,293.60040283203125,298.6280517578125,297.3356628417969,288.07598876953125,1.0,0.7722319960594177,0.3561369180679321,0.3561369180679321,1.0,1.0,-4.121734142303467,1.1176766157150269,3.0040574073791504,0.1919417232275009,1.0,1.0,0.0,264.21832275390625,244.0,53609.63671875,0.0,5861.755859375,1.0,283.1499938964844,286.3556823730469,296.5995483398437,300.0396423339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669965267181396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.77294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3094.635009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185520,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0756530761719,0.8807100653648376,0.5453063249588013,0.4932375848293304,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.07568359375,0.9445419907569884,0.663328230381012,0.6289763450622559,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0756530761719,0.8964263200759888,0.5748695731163025,0.4039640426635742,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0756530761719,0.850958526134491,0.4911885559558868,0.468415766954422,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0755615234375,0.7379841208457947,0.3144828975200653,1.4364317655563354,288.07568359375,284.95001220703125,302.0985412597656,293.60040283203125,298.6280517578125,297.3356628417969,288.07598876953125,1.0,0.7722319960594177,0.3561369180679321,0.3561369180679321,1.0,1.0,-4.121734142303467,1.1176766157150269,3.0040574073791504,0.1919417232275009,1.0,1.0,0.0,264.21832275390625,244.0,53609.63671875,0.0,5861.755859375,1.0,283.1499938964844,286.3556823730469,296.5995483398437,300.0396423339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669965267181396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.77294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3094.635009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185580,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0848388671875,0.8935133814811707,0.5461565256118774,0.4935495853424072,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0848388671875,0.9608770608901978,0.6676855087280273,0.6325618624687195,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0848388671875,0.9101578593254088,0.5764122009277344,0.4046720564365387,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0848083496094,0.8635001182556152,0.4932799935340881,0.4698917269706726,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.084716796875,0.7477460503578186,0.3150905072689056,1.436831831932068,288.0848388671875,284.95001220703125,302.15869140625,293.6258850097656,298.6387939453125,297.3351745605469,288.08514404296875,1.0,0.7680657505989075,0.3547968864440918,0.3547968864440918,1.0,1.0,-4.129538059234619,1.1153162717819214,3.014221668243408,0.1878884583711624,1.0,1.0,0.0,252.43331909179688,232.0,53717.72265625,0.0,5804.98193359375,1.0,283.1499938964844,286.3621520996094,296.6252136230469,300.0726623535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669089078903198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.8232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3093.8134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185640,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0848388671875,0.8935133814811707,0.5461565256118774,0.4935495853424072,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0848388671875,0.9608770608901978,0.6676855087280273,0.6325618624687195,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0848388671875,0.9101578593254088,0.5764122009277344,0.4046720564365387,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0848083496094,0.8635001182556152,0.4932799935340881,0.4698917269706726,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.084716796875,0.7477460503578186,0.3150905072689056,1.436831831932068,288.0848388671875,284.95001220703125,302.15869140625,293.6258850097656,298.6387939453125,297.3351745605469,288.08514404296875,1.0,0.7680657505989075,0.3547968864440918,0.3547968864440918,1.0,1.0,-4.129538059234619,1.1153162717819214,3.014221668243408,0.1878884583711624,1.0,1.0,0.0,252.43331909179688,232.0,53717.72265625,0.0,5804.98193359375,1.0,283.1499938964844,286.3621520996094,296.6252136230469,300.0726623535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669089078903198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.8232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3093.8134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185700,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0892944335937,0.9004579186439514,0.5465582013130188,0.4936833679676056,297.48992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0893249511719,0.9690494537353516,0.6698638200759888,0.6343532204627991,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0893249511719,0.9181589484214784,0.5771840214729309,0.4050256609916687,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0892944335937,0.8703982830047607,0.4943260848522186,0.4706290066242218,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0892028808594,0.7531396746635437,0.3153993487358093,1.4370499849319458,288.0893249511719,284.95001220703125,302.1876220703125,293.63800048828125,298.643798828125,297.3349304199219,288.089599609375,1.0,0.7659655809402466,0.354126900434494,0.354126900434494,1.0,1.0,-4.133431434631348,1.114126205444336,3.019305229187012,0.1858511567115783,1.0,1.0,0.0,246.50808715820312,232.0,53770.59765625,0.0,5776.25,1.0,283.1499938964844,286.3653259277344,296.637451171875,300.0885009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668854236602783,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3093.593017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185760,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0937194824219,0.9079453349113464,0.5469461679458618,0.4938037395477295,297.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0937194824219,0.9771201014518738,0.6720409393310547,0.636143147945404,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0937194824219,0.9268324971199036,0.5779556632041931,0.4053788483142853,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0936889648437,0.8777558207511902,0.4953717887401581,0.4713655710220337,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0935974121094,0.7589291334152222,0.3157108724117279,1.437278389930725,288.0937194824219,284.95001220703125,302.2157287597656,293.6496887207031,298.6486511230469,297.334716796875,288.0940246582031,1.0,0.7638565897941589,0.3534704744815826,0.3534704744815826,1.0,1.0,-4.13731861114502,1.1129746437072754,3.024343967437744,0.1838515698909759,1.0,1.0,0.0,240.5668792724609,220.0,53822.6953125,0.0,5747.32421875,1.0,283.1499938964844,286.3684387207031,296.64923095703125,300.1039123535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668762445449829,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3093.506591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185820,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1022644042969,0.9256861805915833,0.5476871132850647,0.4940105676651001,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.102294921875,0.9926677346229552,0.6763911247253418,0.6397183537483215,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1022644042969,0.9456212520599364,0.5794973373413086,0.4060835838317871,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.10223388671875,0.8939619064331055,0.4974614381790161,0.4728362262248993,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1021728515625,0.7718554139137268,0.3163397312164306,1.4377591609954834,288.1022644042969,284.95001220703125,302.2693176269531,293.67156982421875,298.6575622558594,297.33428955078125,288.1025390625,1.0,0.7596184611320496,0.3521576821804046,0.3521576821804046,1.0,1.0,-4.145069122314453,1.1106560230255127,3.0344133377075195,0.1798350363969802,1.0,1.0,0.0,228.65249633789065,208.0,53923.83203125,0.0,5688.99462890625,1.0,283.1499938964844,286.37451171875,296.6715087890625,300.1332397460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669095635414124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3093.819580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185880,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1022644042969,0.9256861805915833,0.5476871132850647,0.4940105676651001,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.102294921875,0.9926677346229552,0.6763911247253418,0.6397183537483215,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1022644042969,0.9456212520599364,0.5794973373413086,0.4060835838317871,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.10223388671875,0.8939619064331055,0.4974614381790161,0.4728362262248993,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1021728515625,0.7718554139137268,0.3163397312164306,1.4377591609954834,288.1022644042969,284.95001220703125,302.2693176269531,293.67156982421875,298.6575622558594,297.33428955078125,288.1025390625,1.0,0.7596184611320496,0.3521576821804046,0.3521576821804046,1.0,1.0,-4.145069122314453,1.1106560230255127,3.0344133377075195,0.1798350363969802,1.0,1.0,0.0,228.65249633789065,208.0,53923.83203125,0.0,5688.99462890625,1.0,283.1499938964844,286.37451171875,296.6715087890625,300.1332397460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669095635414124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3093.819580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185940,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1037902832031,0.9413956999778748,0.5483010411262512,0.4942375421524048,297.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.103759765625,0.9990000128746032,0.6814721822738647,0.631454348564148,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1037902832031,0.9611002802848816,0.5809528231620789,0.4068321883678436,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1037902832031,0.908469021320343,0.4994714558124542,0.4743694365024566,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.10382080078125,0.783376157283783,0.3169093132019043,1.4386026859283447,288.103759765625,284.95001220703125,302.3192443847656,293.6913452148437,298.66632080078125,297.3359069824219,288.10357666015625,1.0,0.7543303966522217,0.3508448600769043,0.3508448600769043,1.0,1.0,-4.139227390289307,1.1042108535766602,3.0350165367126465,0.1751348972320556,1.0,1.0,0.0,218.7755584716797,211.0,53922.46484375,0.0,5599.4794921875,1.0,283.1499938964844,286.37506103515625,296.6910400390625,300.1563720703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668832182884216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.6259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3093.572021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186000,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1037902832031,0.9413956999778748,0.5483010411262512,0.4942375421524048,297.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.103759765625,0.9990000128746032,0.6814721822738647,0.631454348564148,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1037902832031,0.9611002802848816,0.5809528231620789,0.4068321883678436,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1037902832031,0.908469021320343,0.4994714558124542,0.4743694365024566,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.10382080078125,0.783376157283783,0.3169093132019043,1.4386026859283447,288.103759765625,284.95001220703125,302.3192443847656,293.6913452148437,298.66632080078125,297.3359069824219,288.10357666015625,1.0,0.7543303966522217,0.3508448600769043,0.3508448600769043,1.0,1.0,-4.139227390289307,1.1042108535766602,3.0350165367126465,0.1751348972320556,1.0,1.0,0.0,218.7755584716797,211.0,53922.46484375,0.0,5599.4794921875,1.0,283.1499938964844,286.37506103515625,296.6910400390625,300.1563720703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668832182884216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.6259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3093.572021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186060,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.10382080078125,0.9466156959533693,0.5487872958183289,0.4945841431617737,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.10382080078125,0.9990000128746032,0.6877967715263367,0.6227115392684937,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.10382080078125,0.9663830995559692,0.5823314785957336,0.4077091515064239,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.10382080078125,0.9144366979599,0.5014170408248901,0.4760876893997192,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1037902832031,0.7874781489372253,0.3174563646316528,1.4404935836791992,288.10382080078125,284.95001220703125,302.3651428222656,293.7087097167969,298.67791748046875,297.34234619140625,288.1039123535156,1.0,0.7525716423988342,0.349640816450119,0.349640816450119,1.0,1.0,-4.134458541870117,1.0984930992126465,3.0359654426574707,0.1702442169189453,1.0,1.0,0.0,215.564193725586,214.0,53926.9140625,0.0,5561.0595703125,1.0,283.1499938964844,286.3749694824219,296.70751953125,300.1732788085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666114807128906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.68212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3091.023193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
