time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186120,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.10382080078125,0.9466156959533693,0.5487872958183289,0.4945841431617737,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.10382080078125,0.9990000128746032,0.6877967715263367,0.6227115392684937,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.10382080078125,0.9663830995559692,0.5823314785957336,0.4077091515064239,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.10382080078125,0.9144366979599,0.5014170408248901,0.4760876893997192,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1037902832031,0.7874781489372253,0.3174563646316528,1.4404935836791992,288.10382080078125,284.95001220703125,302.3651428222656,293.7087097167969,298.67791748046875,297.34234619140625,288.1039123535156,1.0,0.7525716423988342,0.349640816450119,0.349640816450119,1.0,1.0,-4.134458541870117,1.0984930992126465,3.0359654426574707,0.1702442169189453,1.0,1.0,0.0,215.564193725586,214.0,53926.9140625,0.0,5561.0595703125,1.0,283.1499938964844,286.3749694824219,296.70751953125,300.1732788085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666114807128906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.68212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3091.023193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186180,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1087341308594,0.9485996961593628,0.5492241382598877,0.4949436783790588,297.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1087646484375,0.9990000128746032,0.6941683292388916,0.619671106338501,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1087341308594,0.968673050403595,0.5836986303329468,0.4086257815361023,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1087341308594,0.9174480438232422,0.5033486485481262,0.4778608381748199,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1086730957031,0.7892307639122009,0.3180139362812042,1.442784309387207,288.1087646484375,284.95001220703125,302.40673828125,293.7234802246094,298.6883544921875,297.34844970703125,288.10894775390625,1.0,0.752657413482666,0.3484367728233337,0.3484367728233337,1.0,1.0,-4.1372175216674805,1.0950418710708618,3.042175769805908,0.1660768687725067,1.0,1.0,0.0,214.695068359375,217.0,53986.33984375,0.0,5564.11572265625,1.0,283.1499938964844,286.3783874511719,296.72265625,300.1917724609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664515018463135,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.57373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3089.52197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186240,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1087341308594,0.9485996961593628,0.5492241382598877,0.4949436783790588,297.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1087646484375,0.9990000128746032,0.6941683292388916,0.619671106338501,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1087341308594,0.968673050403595,0.5836986303329468,0.4086257815361023,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1087341308594,0.9174480438232422,0.5033486485481262,0.4778608381748199,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1086730957031,0.7892307639122009,0.3180139362812042,1.442784309387207,288.1087646484375,284.95001220703125,302.40673828125,293.7234802246094,298.6883544921875,297.34844970703125,288.10894775390625,1.0,0.752657413482666,0.3484367728233337,0.3484367728233337,1.0,1.0,-4.1372175216674805,1.0950418710708618,3.042175769805908,0.1660768687725067,1.0,1.0,0.0,214.695068359375,217.0,53986.33984375,0.0,5564.11572265625,1.0,283.1499938964844,286.3783874511719,296.72265625,300.1917724609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664515018463135,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.57373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3089.52197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186300,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1120300292969,0.948833465576172,0.5494294166564941,0.4951269626617431,297.5396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.112060546875,0.9990000128746032,0.6972324848175049,0.6194886565208435,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1120300292969,0.9691309332847596,0.5843791961669922,0.4090943932533264,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1120300292969,0.9182147979736328,0.5043092966079712,0.4787596464157104,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1119689941406,0.7895400524139404,0.3182905316352844,1.4440083503723145,288.112060546875,284.95001220703125,302.42584228515625,293.72979736328125,298.69256591796875,297.3507385253906,288.1122741699219,1.0,0.7531645894050598,0.3478347659111023,0.3478347659111023,1.0,1.0,-4.1403398513793945,1.0938342809677124,3.046505689620972,0.1641311198472976,1.0,1.0,0.0,214.8009033203125,217.0,54026.06640625,0.0,5575.24462890625,1.0,283.1499938964844,286.3807067871094,296.7294616699219,300.2010803222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664713501930237,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.75439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3089.708251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186360,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1156921386719,0.9486954808235168,0.5496264696121216,0.4953106939792633,297.5445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.11572265625,0.9990000128746032,0.7002020478248596,0.6199618577957153,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.11572265625,0.9692553281784058,0.5850570201873779,0.4095674753189087,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1156921386719,0.9186115860939026,0.5052658319473267,0.4796631932258606,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1156311035156,0.7895678281784058,0.3185634016990661,1.44525945186615,288.11572265625,284.95001220703125,302.4437561035156,293.7353820800781,298.6963195800781,297.3524780273437,288.115966796875,1.0,0.753895103931427,0.3472800552845001,0.3472800552845001,1.0,1.0,-4.144292831420898,1.093029499053955,3.0512630939483643,0.1624072343111038,1.0,1.0,0.0,215.1698303222656,220.0,54070.375,0.0,5591.0185546875,1.0,283.1499938964844,286.3833312988281,296.7355651855469,300.2101135253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665587902069092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3090.52880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186420,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1235656738281,0.9475805759429932,0.549994707107544,0.4956734478473663,297.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1235656738281,0.9990000128746032,0.7058698534965515,0.6223819851875305,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1235656738281,0.9687559604644777,0.586401104927063,0.4105203151702881,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.12353515625,0.9185678362846376,0.5071640610694885,0.4814761281013489,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1234741210937,0.7889868021011353,0.3190936744213104,1.4477908611297607,288.1235656738281,284.95001220703125,302.4759216308594,293.74420166015625,298.7018127441406,297.3544616699219,288.12384033203125,1.0,0.7558504939079285,0.3461706638336181,0.3461706638336181,1.0,1.0,-4.154017448425293,1.0919700860977173,3.062047243118286,0.1591117680072784,1.0,1.0,0.0,216.4989013671875,223.0,54165.39453125,0.0,5632.92578125,1.0,283.1499938964844,286.38897705078125,296.7455444335937,300.2265319824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669151067733765,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.09326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3093.871337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186480,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1235656738281,0.9475805759429932,0.549994707107544,0.4956734478473663,297.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1235656738281,0.9990000128746032,0.7058698534965515,0.6223819851875305,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1235656738281,0.9687559604644777,0.586401104927063,0.4105203151702881,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.12353515625,0.9185678362846376,0.5071640610694885,0.4814761281013489,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1234741210937,0.7889868021011353,0.3190936744213104,1.4477908611297607,288.1235656738281,284.95001220703125,302.4759216308594,293.74420166015625,298.7018127441406,297.3544616699219,288.12384033203125,1.0,0.7558504939079285,0.3461706638336181,0.3461706638336181,1.0,1.0,-4.154017448425293,1.0919700860977173,3.062047243118286,0.1591117680072784,1.0,1.0,0.0,216.4989013671875,223.0,54165.39453125,0.0,5632.92578125,1.0,283.1499938964844,286.38897705078125,296.7455444335937,300.2265319824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669151067733765,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.09326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3093.871337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186540,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.13153076171875,0.9456544518470764,0.5503247380256653,0.4960205554962158,297.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1315612792969,0.9990000128746032,0.7112101912498474,0.6262156367301941,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1315612792969,0.9675350189208984,0.5877240896224976,0.4114732146263122,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.13153076171875,0.9177237749099731,0.5090378522872925,0.4832856953144073,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1314697265625,0.7877954840660095,0.3195983469486236,1.450303077697754,288.1315612792969,284.95001220703125,302.5028991699219,293.7496643066406,298.7047119140625,297.3547668457031,288.1318359375,1.0,0.7582668662071228,0.3450612425804138,0.3450612425804138,1.0,1.0,-4.165399551391602,1.0913846492767334,3.074014902114868,0.1559275686740875,1.0,1.0,0.0,218.3968048095703,226.0,54262.46484375,0.0,5684.63623046875,1.0,283.1499938964844,286.394775390625,296.7520446777344,300.2398986816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674721717834473,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.36328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3099.096923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186600,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.13153076171875,0.9456544518470764,0.5503247380256653,0.4960205554962158,297.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1315612792969,0.9990000128746032,0.7112101912498474,0.6262156367301941,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1315612792969,0.9675350189208984,0.5877240896224976,0.4114732146263122,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.13153076171875,0.9177237749099731,0.5090378522872925,0.4832856953144073,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1314697265625,0.7877954840660095,0.3195983469486236,1.450303077697754,288.1315612792969,284.95001220703125,302.5028991699219,293.7496643066406,298.7047119140625,297.3547668457031,288.1318359375,1.0,0.7582668662071228,0.3450612425804138,0.3450612425804138,1.0,1.0,-4.165399551391602,1.0913846492767334,3.074014902114868,0.1559275686740875,1.0,1.0,0.0,218.3968048095703,226.0,54262.46484375,0.0,5684.63623046875,1.0,283.1499938964844,286.394775390625,296.7520446777344,300.2398986816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674721717834473,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.36328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3099.096923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186660,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1390075683594,0.9431753754615784,0.550611138343811,0.4963421821594238,297.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1390075683594,0.9990000128746032,0.7162684798240662,0.6309984922409058,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1390075683594,0.9658203125,0.5890186429023743,0.4124170541763305,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1390075683594,0.916352391242981,0.5108813643455505,0.4850808680057525,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.138916015625,0.7861979007720947,0.3200733363628387,1.45274817943573,288.1390075683594,284.95001220703125,302.5244140625,293.7515563964844,298.7044677734375,297.3536682128906,288.1392822265625,1.0,0.7609767913818359,0.3437900841236114,0.3437900841236114,1.0,1.0,-4.177785396575928,1.090511679649353,3.0872738361358643,0.1522366106510162,1.0,1.0,0.0,220.67996215820312,229.0,54353.796875,0.0,5742.7646484375,1.0,283.1499938964844,286.4002685546875,296.7547607421875,300.2492980957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681811094284058,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3105.747802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186720,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1390075683594,0.9431753754615784,0.550611138343811,0.4963421821594238,297.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1390075683594,0.9990000128746032,0.7162684798240662,0.6309984922409058,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1390075683594,0.9658203125,0.5890186429023743,0.4124170541763305,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1390075683594,0.916352391242981,0.5108813643455505,0.4850808680057525,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.138916015625,0.7861979007720947,0.3200733363628387,1.45274817943573,288.1390075683594,284.95001220703125,302.5244140625,293.7515563964844,298.7044677734375,297.3536682128906,288.1392822265625,1.0,0.7609767913818359,0.3437900841236114,0.3437900841236114,1.0,1.0,-4.177785396575928,1.090511679649353,3.0872738361358643,0.1522366106510162,1.0,1.0,0.0,220.67996215820312,229.0,54353.796875,0.0,5742.7646484375,1.0,283.1499938964844,286.4002685546875,296.7547607421875,300.2492980957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681811094284058,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3105.747802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186780,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.14581298828125,0.9402984976768494,0.5508463382720947,0.4966278970241546,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1458435058594,0.9990000128746032,0.7210671305656433,0.6364502906799316,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.14581298828125,0.9637457132339478,0.5902771949768066,0.4133436381816864,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.14581298828125,0.9146219491958618,0.5126875638961792,0.486851304769516,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.145751953125,0.7843180894851685,0.3205145597457886,1.45508873462677,288.14581298828125,284.95001220703125,302.5401611328125,293.7496337890625,298.7017822265625,297.3514709472656,288.14605712890625,1.0,0.7638768553733826,0.3425189256668091,0.3425189256668091,1.0,1.0,-4.190762519836426,1.0897679328918457,3.10099458694458,0.1485464572906494,1.0,1.0,0.0,223.2379913330078,232.0,54438.10546875,0.0,5805.19189453125,1.0,283.1499938964844,286.40533447265625,296.7532958984375,300.2541198730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689991235733032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3113.421630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186840,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.14581298828125,0.9402984976768494,0.5508463382720947,0.4966278970241546,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1458435058594,0.9990000128746032,0.7210671305656433,0.6364502906799316,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.14581298828125,0.9637457132339478,0.5902771949768066,0.4133436381816864,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.14581298828125,0.9146219491958618,0.5126875638961792,0.486851304769516,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.145751953125,0.7843180894851685,0.3205145597457886,1.45508873462677,288.14581298828125,284.95001220703125,302.5401611328125,293.7496337890625,298.7017822265625,297.3514709472656,288.14605712890625,1.0,0.7638768553733826,0.3425189256668091,0.3425189256668091,1.0,1.0,-4.190762519836426,1.0897679328918457,3.10099458694458,0.1485464572906494,1.0,1.0,0.0,223.2379913330078,232.0,54438.10546875,0.0,5805.19189453125,1.0,283.1499938964844,286.40533447265625,296.7532958984375,300.2541198730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689991235733032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3113.421630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186900,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.14898681640625,0.93877375125885,0.5509482026100159,0.4967589676380157,297.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.14898681640625,0.9990000128746032,0.7233971953392029,0.6393212676048279,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.14898681640625,0.962627410888672,0.590894877910614,0.4138007462024688,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1489562988281,0.913686215877533,0.5135789513587952,0.4877278804779053,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1488952636719,0.7833207249641418,0.3207250237464905,1.4562243223190308,288.14898681640625,284.95001220703125,302.5458068847656,293.7471618652344,298.69970703125,297.35009765625,288.14923095703125,1.0,0.7653635144233704,0.3418833613395691,0.3418833613395691,1.0,1.0,-4.197348117828369,1.0894142389297483,3.10793399810791,0.1466988921165466,1.0,1.0,0.0,224.5788726806641,232.0,54477.48046875,0.0,5837.32373046875,1.0,283.1499938964844,286.40771484375,296.7512512207031,300.2550354003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694665431976318,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.38330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3117.806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186960,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.15191650390625,0.9371899366378784,0.5510348081588745,0.4968781471252441,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.15191650390625,0.9990000128746032,0.7256692051887512,0.6422886252403259,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.15191650390625,0.9614530801773072,0.5915012359619141,0.414251297712326,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1518859863281,0.9127038717269896,0.5144591331481934,0.4885956048965454,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1518249511719,0.7822843194007874,0.3209263384342193,1.45732581615448,288.15191650390625,284.95001220703125,302.54986572265625,293.7436828613281,298.6970520019531,297.3485107421875,288.1521301269531,1.0,0.766871988773346,0.3412577509880066,0.3412577509880066,1.0,1.0,-4.203980445861816,1.0891010761260986,3.1148791313171387,0.1448822766542434,1.0,1.0,0.0,225.96051025390625,235.0,54514.16796875,0.0,5869.99462890625,1.0,283.1499938964844,286.409912109375,296.7479248046875,300.25457763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699483275413513,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3122.32568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187020,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1570739746094,0.9339084029197692,0.5511693954467773,0.4970850944519043,297.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1571044921875,0.9990000128746032,0.7300700545310974,0.6484130024909973,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1570739746094,0.9589895606040956,0.592685341835022,0.4151348769664764,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1570739746094,0.910660684108734,0.5161886811256409,0.4903056621551513,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1570129394531,0.780140221118927,0.3213047385215759,1.4594359397888184,288.1570739746094,284.95001220703125,302.5532531738281,293.7333984375,298.6901550292969,297.34490966796875,288.15728759765625,1.0,0.7699222564697266,0.3400065302848816,0.3400065302848816,1.0,1.0,-4.2172698974609375,1.0884658098220823,3.1288042068481445,0.1412365436553955,1.0,1.0,0.0,228.80709838867188,238.0,54579.73046875,0.0,5936.31884765625,1.0,283.1499938964844,286.41387939453125,296.738037109375,300.2498474121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709894418716431,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.20654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3132.092041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187080,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1570739746094,0.9339084029197692,0.5511693954467773,0.4970850944519043,297.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1571044921875,0.9990000128746032,0.7300700545310974,0.6484130024909973,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1570739746094,0.9589895606040956,0.592685341835022,0.4151348769664764,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1570739746094,0.910660684108734,0.5161886811256409,0.4903056621551513,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1570129394531,0.780140221118927,0.3213047385215759,1.4594359397888184,288.1570739746094,284.95001220703125,302.5532531738281,293.7333984375,298.6901550292969,297.34490966796875,288.15728759765625,1.0,0.7699222564697266,0.3400065302848816,0.3400065302848816,1.0,1.0,-4.2172698974609375,1.0884658098220823,3.1288042068481445,0.1412365436553955,1.0,1.0,0.0,228.80709838867188,238.0,54579.73046875,0.0,5936.31884765625,1.0,283.1499938964844,286.41387939453125,296.738037109375,300.2498474121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709894418716431,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.20654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3132.092041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187140,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1613464355469,0.930529773235321,0.5512587428092957,0.497253805398941,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1613464355469,0.9990000128746032,0.7342973947525024,0.654711127281189,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1613464355469,0.956416130065918,0.5938368439674377,0.4159975051879883,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.16131591796875,0.9085637331008912,0.5178773999214172,0.4919809997081756,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1612854003906,0.7779373526573181,0.3216523826122284,1.4614237546920776,288.1613464355469,284.95001220703125,302.54998779296875,293.7185974121094,298.6813049316406,297.3408203125,288.1614990234375,1.0,0.7729921936988831,0.3387553095817566,0.3387553095817566,1.0,1.0,-4.230506896972656,1.0877877473831177,3.142719030380249,0.1375619024038314,1.0,1.0,0.0,231.7342529296875,241.0,54634.734375,0.0,6003.435546875,1.0,283.1499938964844,286.4172058105469,296.72393798828125,300.2402648925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721581101417542,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.5732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3143.053955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187200,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1613464355469,0.930529773235321,0.5512587428092957,0.497253805398941,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1613464355469,0.9990000128746032,0.7342973947525024,0.654711127281189,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1613464355469,0.956416130065918,0.5938368439674377,0.4159975051879883,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.16131591796875,0.9085637331008912,0.5178773999214172,0.4919809997081756,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1612854003906,0.7779373526573181,0.3216523826122284,1.4614237546920776,288.1613464355469,284.95001220703125,302.54998779296875,293.7185974121094,298.6813049316406,297.3408203125,288.1614990234375,1.0,0.7729921936988831,0.3387553095817566,0.3387553095817566,1.0,1.0,-4.230506896972656,1.0877877473831177,3.142719030380249,0.1375619024038314,1.0,1.0,0.0,231.7342529296875,241.0,54634.734375,0.0,6003.435546875,1.0,283.1499938964844,286.4172058105469,296.72393798828125,300.2402648925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721581101417542,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.5732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3143.053955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187260,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.15557861328125,0.9238051176071168,0.5494137406349182,0.4961375594139099,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.15557861328125,0.9990000128746032,0.7359217405319214,0.6655176281929016,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.15557861328125,0.9506214261054992,0.5929802060127258,0.4158281087875366,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1556091308594,0.9034125804901124,0.5174611210823059,0.4921908378601074,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1556701660156,0.7726567387580872,0.3197520971298218,1.455984354019165,288.15557861328125,284.95001220703125,302.5427551269531,293.7015991210937,298.6556396484375,297.3160095214844,288.1553649902344,1.0,0.7754300236701965,0.3375051021575928,0.3375051021575928,1.0,1.0,-4.235680103302002,1.0847342014312744,3.1509456634521484,0.1334860175848007,1.0,1.0,0.0,235.84967041015625,244.0,54561.51171875,0.0,6051.33056640625,1.0,283.1499938964844,286.413330078125,296.7061767578125,300.2215270996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731027841567993,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.3017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3151.914306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187320,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.15557861328125,0.9238051176071168,0.5494137406349182,0.4961375594139099,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.15557861328125,0.9990000128746032,0.7359217405319214,0.6655176281929016,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.15557861328125,0.9506214261054992,0.5929802060127258,0.4158281087875366,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1556091308594,0.9034125804901124,0.5174611210823059,0.4921908378601074,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1556701660156,0.7726567387580872,0.3197520971298218,1.455984354019165,288.15557861328125,284.95001220703125,302.5427551269531,293.7015991210937,298.6556396484375,297.3160095214844,288.1553649902344,1.0,0.7754300236701965,0.3375051021575928,0.3375051021575928,1.0,1.0,-4.235680103302002,1.0847342014312744,3.1509456634521484,0.1334860175848007,1.0,1.0,0.0,235.84967041015625,244.0,54561.51171875,0.0,6051.33056640625,1.0,283.1499938964844,286.413330078125,296.7061767578125,300.2215270996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731027841567993,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.3017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3151.914306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187380,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1486511230469,0.918074071407318,0.548349142074585,0.4951978921890259,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1486511230469,0.9990000128746032,0.7377338409423828,0.6750187873840332,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1486511230469,0.9455693364143372,0.5928691029548645,0.4157602787017822,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.148681640625,0.8991984724998474,0.5177433490753174,0.4924748539924621,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.14874267578125,0.768017053604126,0.3185093104839325,1.4505523443222046,288.1486511230469,284.95001220703125,302.53436279296875,293.6848449707031,298.6351318359375,297.29864501953125,288.1484680175781,1.0,0.7775382995605469,0.3362548947334289,0.3362548947334289,1.0,1.0,-4.23970365524292,1.0813429355621338,3.158360719680786,0.1291222125291824,1.0,1.0,0.0,239.4769592285156,247.0,54485.9296875,0.0,6091.77880859375,1.0,283.1499938964844,286.4087829589844,296.6874389648437,300.1980895996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735071420669556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.70361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3155.70703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187440,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1486511230469,0.918074071407318,0.548349142074585,0.4951978921890259,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1486511230469,0.9990000128746032,0.7377338409423828,0.6750187873840332,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1486511230469,0.9455693364143372,0.5928691029548645,0.4157602787017822,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.148681640625,0.8991984724998474,0.5177433490753174,0.4924748539924621,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.14874267578125,0.768017053604126,0.3185093104839325,1.4505523443222046,288.1486511230469,284.95001220703125,302.53436279296875,293.6848449707031,298.6351318359375,297.29864501953125,288.1484680175781,1.0,0.7775382995605469,0.3362548947334289,0.3362548947334289,1.0,1.0,-4.23970365524292,1.0813429355621338,3.158360719680786,0.1291222125291824,1.0,1.0,0.0,239.4769592285156,247.0,54485.9296875,0.0,6091.77880859375,1.0,283.1499938964844,286.4087829589844,296.6874389648437,300.1980895996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735071420669556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.70361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3155.70703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187500,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1459045410156,0.9157005548477172,0.547942042350769,0.4948548674583435,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1458740234375,0.9990000128746032,0.7387270927429199,0.6791244149208069,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1458740234375,0.9434673190116882,0.5929465293884277,0.4158270955085754,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1459045410156,0.8974989056587219,0.518017590045929,0.4927501976490021,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1459655761719,0.7661022543907166,0.3180375099182129,1.4485143423080444,288.1458740234375,284.95001220703125,302.5297546386719,293.676513671875,298.626220703125,297.2919006347656,288.145751953125,1.0,0.7785772681236267,0.335629791021347,0.335629791021347,1.0,1.0,-4.242194652557373,1.0797828435897827,3.162411689758301,0.1269595175981521,1.0,1.0,0.0,241.10020446777344,247.0,54456.21875,0.0,6112.32568359375,1.0,283.1499938964844,286.4069519042969,296.67852783203125,300.1869812011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736363053321838,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.72998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3156.91796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187560,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435852050781,0.9135152697563172,0.5475746989250183,0.4945552349090576,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435546875,0.9990000128746032,0.7397594451904297,0.6829983592033386,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435852050781,0.9415220022201538,0.5930706262588501,0.4159316420555115,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435852050781,0.8959504961967468,0.5183394551277161,0.4930769801139831,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1436462402344,0.764346182346344,0.3176255822181701,1.446770191192627,288.1435852050781,284.95001220703125,302.5248718261719,293.66827392578125,298.61822509765625,297.28594970703125,288.1434631347656,1.0,0.7796196937561035,0.3350990712642669,0.3350990712642669,1.0,1.0,-4.244915962219238,1.078611135482788,3.166304588317871,0.1251316219568252,1.0,1.0,0.0,242.6605529785156,250.0,54431.77734375,0.0,6133.25244140625,1.0,283.1499938964844,286.40545654296875,296.6698608398437,300.1763916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737559914588928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3158.040283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187620,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1399230957031,0.909555733203888,0.5469147562980652,0.4940393269062042,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.139892578125,0.9990000128746032,0.7418994903564453,0.6902714967727661,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1399230957031,0.937961995601654,0.5934174656867981,0.4162211418151855,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1399230957031,0.8931710124015808,0.5190821290016174,0.4938403069972992,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.13995361328125,0.7611830830574036,0.3169406056404114,1.443977952003479,288.1399230957031,284.95001220703125,302.51434326171875,293.6518249511719,298.6036071777344,297.2759704589844,288.13983154296875,1.0,0.7817330360412598,0.3340376913547516,0.3340376913547516,1.0,1.0,-4.250960350036621,1.0764745473861694,3.174485683441162,0.1215425655245781,1.0,1.0,0.0,245.663330078125,253.0,54393.4375,0.0,6176.44482421875,1.0,283.1499938964844,286.4031066894531,296.6531982421875,300.1566162109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740109801292419,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.53955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3160.431884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187680,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1399230957031,0.909555733203888,0.5469147562980652,0.4940393269062042,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.139892578125,0.9990000128746032,0.7418994903564453,0.6902714967727661,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1399230957031,0.937961995601654,0.5934174656867981,0.4162211418151855,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1399230957031,0.8931710124015808,0.5190821290016174,0.4938403069972992,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.13995361328125,0.7611830830574036,0.3169406056404114,1.443977952003479,288.1399230957031,284.95001220703125,302.51434326171875,293.6518249511719,298.6036071777344,297.2759704589844,288.13983154296875,1.0,0.7817330360412598,0.3340376913547516,0.3340376913547516,1.0,1.0,-4.250960350036621,1.0764745473861694,3.174485683441162,0.1215425655245781,1.0,1.0,0.0,245.663330078125,253.0,54393.4375,0.0,6176.44482421875,1.0,283.1499938964844,286.4031066894531,296.6531982421875,300.1566162109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740109801292419,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.53955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3160.431884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187740,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1371154785156,0.9059524536132812,0.5463013052940369,0.4935778975486755,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1371154785156,0.9990000128746032,0.7440633773803711,0.6972111463546753,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1371154785156,0.9346536993980408,0.593842625617981,0.4165748953819275,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1371154785156,0.8906332850456238,0.5198976993560791,0.494687020778656,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1371459960937,0.7583086490631104,0.3163771331310272,1.4418059587478638,288.1371154785156,284.95001220703125,302.5028686523437,293.6355285644531,298.59002685546875,297.26776123046875,288.1370544433594,1.0,0.7838903665542603,0.3329763114452362,0.3329763114452362,1.0,1.0,-4.257564067840576,1.074489951133728,3.1830742359161377,0.1179711818695068,1.0,1.0,0.0,248.60107421875,256.0,54364.7109375,0.0,6221.30908203125,1.0,283.1499938964844,286.4013671875,296.63702392578125,300.1381225585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743159174919128,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.7939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3163.29150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187800,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1371154785156,0.9059524536132812,0.5463013052940369,0.4935778975486755,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1371154785156,0.9990000128746032,0.7440633773803711,0.6972111463546753,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1371154785156,0.9346536993980408,0.593842625617981,0.4165748953819275,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1371154785156,0.8906332850456238,0.5198976993560791,0.494687020778656,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1371459960937,0.7583086490631104,0.3163771331310272,1.4418059587478638,288.1371154785156,284.95001220703125,302.5028686523437,293.6355285644531,298.59002685546875,297.26776123046875,288.1370544433594,1.0,0.7838903665542603,0.3329763114452362,0.3329763114452362,1.0,1.0,-4.257564067840576,1.074489951133728,3.1830742359161377,0.1179711818695068,1.0,1.0,0.0,248.60107421875,256.0,54364.7109375,0.0,6221.30908203125,1.0,283.1499938964844,286.4013671875,296.63702392578125,300.1381225585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743159174919128,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.7939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3163.29150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187860,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.13458251953125,0.9024984836578368,0.5456963181495667,0.493133932352066,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.13458251953125,0.9990000128746032,0.7462131977081299,0.7036486864089966,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.13458251953125,0.9313616752624512,0.5943043828010559,0.4169619083404541,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.13458251953125,0.8881219625473022,0.5207375884056091,0.4955689311027527,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1346130371094,0.7555205225944519,0.3158761262893677,1.4399787187576294,288.13458251953125,284.95001220703125,302.4904479980469,293.6192626953125,298.5770874023437,297.2606201171875,288.134521484375,1.0,0.7860454320907593,0.3319234549999237,0.3319234549999237,1.0,1.0,-4.264041423797607,1.0724878311157229,3.191553831100464,0.1144117712974548,1.0,1.0,0.0,251.5883636474609,259.0,54338.53515625,0.0,6266.27587890625,1.0,283.1499938964844,286.3997802734375,296.62091064453125,300.1200866699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746606707572937,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.34033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3166.52490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187920,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.13458251953125,0.9024984836578368,0.5456963181495667,0.493133932352066,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.13458251953125,0.9990000128746032,0.7462131977081299,0.7036486864089966,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.13458251953125,0.9313616752624512,0.5943043828010559,0.4169619083404541,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.13458251953125,0.8881219625473022,0.5207375884056091,0.4955689311027527,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1346130371094,0.7555205225944519,0.3158761262893677,1.4399787187576294,288.13458251953125,284.95001220703125,302.4904479980469,293.6192626953125,298.5770874023437,297.2606201171875,288.134521484375,1.0,0.7860454320907593,0.3319234549999237,0.3319234549999237,1.0,1.0,-4.264041423797607,1.0724878311157229,3.191553831100464,0.1144117712974548,1.0,1.0,0.0,251.5883636474609,259.0,54338.53515625,0.0,6266.27587890625,1.0,283.1499938964844,286.3997802734375,296.62091064453125,300.1200866699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746606707572937,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.34033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3166.52490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
