time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18187980,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1312255859375,0.8987547755241394,0.5450714826583862,0.4926936030387878,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1312255859375,0.9986530542373656,0.7484715580940247,0.7080923318862915,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1312255859375,0.9276615381240844,0.5947751402854919,0.4173717498779297,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1312255859375,0.8852716088294983,0.5215697288513184,0.4964670538902282,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1312561035156,0.7525157332420349,0.3154035210609436,1.438392996788025,288.1312255859375,284.95001220703125,302.4771423339844,293.60302734375,298.5647888183594,297.2547302246094,288.1311340332031,1.0,0.7880246639251709,0.3308706283569336,0.3308706283569336,1.0,1.0,-4.268475532531738,1.0698901414871216,3.198585271835327,0.1107378676533699,1.0,1.0,0.0,254.8381500244141,262.0,54300.515625,0.0,6305.955078125,1.0,283.1499938964844,286.3975524902344,296.6047058105469,300.1015319824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750016689300537,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.89013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3169.72265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188040,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1312255859375,0.8987547755241394,0.5450714826583862,0.4926936030387878,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1312255859375,0.9986530542373656,0.7484715580940247,0.7080923318862915,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1312255859375,0.9276615381240844,0.5947751402854919,0.4173717498779297,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1312255859375,0.8852716088294983,0.5215697288513184,0.4964670538902282,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1312561035156,0.7525157332420349,0.3154035210609436,1.438392996788025,288.1312255859375,284.95001220703125,302.4771423339844,293.60302734375,298.5647888183594,297.2547302246094,288.1311340332031,1.0,0.7880246639251709,0.3308706283569336,0.3308706283569336,1.0,1.0,-4.268475532531738,1.0698901414871216,3.198585271835327,0.1107378676533699,1.0,1.0,0.0,254.8381500244141,262.0,54300.515625,0.0,6305.955078125,1.0,283.1499938964844,286.3975524902344,296.6047058105469,300.1015319824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750016689300537,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.89013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3169.72265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188100,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1291198730469,0.8967742919921875,0.5447457432746887,0.4924679398536682,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1291198730469,0.9976661205291748,0.7496779561042786,0.7093865871429443,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1291198730469,0.9256897568702698,0.5950096845626831,0.4175810515880584,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1291198730469,0.8837418556213379,0.5219759345054626,0.4969139397144317,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1291809082031,0.7509495615959167,0.3151722848415375,1.4376564025878906,288.1291198730469,284.95001220703125,302.4701843261719,293.59490966796875,298.5589294433594,297.2523498535156,288.1289978027344,1.0,0.7889180183410645,0.3303442001342773,0.3303442001342773,1.0,1.0,-4.269779205322266,1.0683274269104004,3.201451778411865,0.1088395938277244,1.0,1.0,0.0,256.5361328125,262.0,54275.96484375,0.0,6322.880859375,1.0,283.1499938964844,286.3961181640625,296.5965270996094,300.0918884277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751559853553772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.66650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3171.16943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188160,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.126953125,0.8948074579238892,0.5444168448448181,0.4922398030757904,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.126953125,0.996638298034668,0.750911295413971,0.7105783224105835,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.126953125,0.923736333847046,0.5952441692352295,0.4177905619144439,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.126953125,0.882225751876831,0.522379994392395,0.4973592460155487,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.12701416015625,0.7494031190872192,0.3149426281452179,1.43692946434021,288.126953125,284.95001220703125,302.4630126953125,293.5867614746094,298.5533752441406,297.2501525878906,288.1268310546875,1.0,0.7897874116897583,0.3298650979995727,0.3298650979995727,1.0,1.0,-4.2708916664123535,1.0668727159500122,3.204018831253052,0.1070802137255668,1.0,1.0,0.0,258.232666015625,265.0,54250.921875,0.0,6339.22705078125,1.0,283.1499938964844,286.3946533203125,296.5883483886719,300.0821533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753063082695007,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.36474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3172.579345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188220,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1227111816406,0.8911150693893433,0.5437406897544861,0.4917592406272888,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1227111816406,0.9947638511657716,0.7534480690956116,0.713043749332428,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1227111816406,0.9201358556747437,0.595721960067749,0.4182095527648926,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1227111816406,0.8794291019439697,0.523171603679657,0.4982272982597351,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1227722167969,0.7465300559997559,0.3144958019256592,1.4355014562606812,288.1227111816406,284.95001220703125,302.4481201171875,293.5704345703125,298.54278564453125,297.2465515136719,288.1225891113281,1.0,0.791460394859314,0.3289068937301636,0.3289068937301636,1.0,1.0,-4.273111343383789,1.0639808177947998,3.2091307640075684,0.1035464853048324,1.0,1.0,0.0,261.4578552246094,268.0,54202.58984375,0.0,6370.81640625,1.0,283.1499938964844,286.3917541503906,296.5718688964844,300.06256103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755872249603271,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.86669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3175.213134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188280,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1227111816406,0.8911150693893433,0.5437406897544861,0.4917592406272888,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1227111816406,0.9947638511657716,0.7534480690956116,0.713043749332428,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1227111816406,0.9201358556747437,0.595721960067749,0.4182095527648926,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1227111816406,0.8794291019439697,0.523171603679657,0.4982272982597351,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1227722167969,0.7465300559997559,0.3144958019256592,1.4355014562606812,288.1227111816406,284.95001220703125,302.4481201171875,293.5704345703125,298.54278564453125,297.2465515136719,288.1225891113281,1.0,0.791460394859314,0.3289068937301636,0.3289068937301636,1.0,1.0,-4.273111343383789,1.0639808177947998,3.2091307640075684,0.1035464853048324,1.0,1.0,0.0,261.4578552246094,268.0,54202.58984375,0.0,6370.81640625,1.0,283.1499938964844,286.3917541503906,296.5718688964844,300.06256103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755872249603271,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.86669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3175.213134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188340,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1185913085937,0.8876188397407532,0.5430404543876648,0.4912522733211517,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1185607910156,0.993006706237793,0.7559816241264343,0.7155216336250305,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1185913085937,0.9168055653572084,0.5962161421775818,0.4186359941959381,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1185913085937,0.8768188953399658,0.5239364504814148,0.499066025018692,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1186218261719,0.7438419461250305,0.3140580952167511,1.434099555015564,288.1185913085937,284.95001220703125,302.4324951171875,293.553955078125,298.53240966796875,297.2435607910156,288.11846923828125,1.0,0.7930830717086792,0.327948659658432,0.327948659658432,1.0,1.0,-4.275320529937744,1.0610827207565308,3.214237928390503,0.0999969020485878,1.0,1.0,0.0,264.5680847167969,271.0,54155.39453125,0.0,6401.55615234375,1.0,283.1499938964844,286.388916015625,296.55535888671875,300.0429077148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758624196052551,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3177.79345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188400,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1185913085937,0.8876188397407532,0.5430404543876648,0.4912522733211517,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1185607910156,0.993006706237793,0.7559816241264343,0.7155216336250305,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1185913085937,0.9168055653572084,0.5962161421775818,0.4186359941959381,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1185913085937,0.8768188953399658,0.5239364504814148,0.499066025018692,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1186218261719,0.7438419461250305,0.3140580952167511,1.434099555015564,288.1185913085937,284.95001220703125,302.4324951171875,293.553955078125,298.53240966796875,297.2435607910156,288.11846923828125,1.0,0.7930830717086792,0.327948659658432,0.327948659658432,1.0,1.0,-4.275320529937744,1.0610827207565308,3.214237928390503,0.0999969020485878,1.0,1.0,0.0,264.5680847167969,271.0,54155.39453125,0.0,6401.55615234375,1.0,283.1499938964844,286.388916015625,296.55535888671875,300.0429077148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758624196052551,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3177.79345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188460,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1143798828125,0.8842229843139648,0.5423277616500854,0.4907333552837372,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1143798828125,0.9912772178649902,0.7584930062294006,0.7179823517799377,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1143798828125,0.9136297702789308,0.5967199802398682,0.4190682768821716,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1143798828125,0.8743001222610474,0.5246860980987549,0.4998898506164551,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.11444091796875,0.7412493228912354,0.31362184882164,1.4327030181884766,288.1143798828125,284.95001220703125,302.41619873046875,293.537353515625,298.5218200683594,297.2406921386719,288.1142578125,1.0,0.7946877479553223,0.3269435167312622,0.3269435167312622,1.0,1.0,-4.277489185333252,1.0580017566680908,3.21948766708374,0.0962681248784065,1.0,1.0,0.0,267.6537780761719,274.0,54107.40234375,0.0,6432.00537109375,1.0,283.1499938964844,286.38604736328125,296.5386962890625,300.02313232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761429786682129,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3180.424560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188520,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1143798828125,0.8842229843139648,0.5423277616500854,0.4907333552837372,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1143798828125,0.9912772178649902,0.7584930062294006,0.7179823517799377,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1143798828125,0.9136297702789308,0.5967199802398682,0.4190682768821716,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1143798828125,0.8743001222610474,0.5246860980987549,0.4998898506164551,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.11444091796875,0.7412493228912354,0.31362184882164,1.4327030181884766,288.1143798828125,284.95001220703125,302.41619873046875,293.537353515625,298.5218200683594,297.2406921386719,288.1142578125,1.0,0.7946877479553223,0.3269435167312622,0.3269435167312622,1.0,1.0,-4.277489185333252,1.0580017566680908,3.21948766708374,0.0962681248784065,1.0,1.0,0.0,267.6537780761719,274.0,54107.40234375,0.0,6432.00537109375,1.0,283.1499938964844,286.38604736328125,296.5386962890625,300.02313232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761429786682129,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3180.424560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188580,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.11016845703125,0.8809224367141724,0.5415990948677063,0.4901992082595825,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1101379394531,0.9895718693733216,0.7609700560569763,0.7204144597053528,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.11016845703125,0.9106147885322572,0.5972380638122559,0.4195094704627991,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.11016845703125,0.8718656301498413,0.5254153609275818,0.5006939172744751,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1101989746094,0.7387450933456421,0.3131865859031677,1.4313098192214966,288.11016845703125,284.95001220703125,302.3993225097656,293.5205078125,298.5112609863281,297.238037109375,288.11004638671875,1.0,0.7962712049484253,0.3259384036064148,0.3259384036064148,1.0,1.0,-4.279596328735352,1.0548943281173706,3.2247021198272705,0.0925200805068016,1.0,1.0,0.0,270.7134704589844,277.0,54059.04296875,0.0,6462.07080078125,1.0,283.1499938964844,286.3831481933594,296.5218811035156,300.0031433105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764294385910034,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.37060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3183.110595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188640,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.11016845703125,0.8809224367141724,0.5415990948677063,0.4901992082595825,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1101379394531,0.9895718693733216,0.7609700560569763,0.7204144597053528,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.11016845703125,0.9106147885322572,0.5972380638122559,0.4195094704627991,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.11016845703125,0.8718656301498413,0.5254153609275818,0.5006939172744751,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1101989746094,0.7387450933456421,0.3131865859031677,1.4313098192214966,288.11016845703125,284.95001220703125,302.3993225097656,293.5205078125,298.5112609863281,297.238037109375,288.11004638671875,1.0,0.7962712049484253,0.3259384036064148,0.3259384036064148,1.0,1.0,-4.279596328735352,1.0548943281173706,3.2247021198272705,0.0925200805068016,1.0,1.0,0.0,270.7134704589844,277.0,54059.04296875,0.0,6462.07080078125,1.0,283.1499938964844,286.3831481933594,296.5218811035156,300.0031433105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764294385910034,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.37060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3183.110595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188700,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1080322265625,0.8793026804924011,0.5412312746047974,0.4899289011955261,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1080322265625,0.9887245297431946,0.7622000575065613,0.7216231226921082,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1080322265625,0.9091612696647644,0.5975006222724915,0.4197323620319366,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1080322265625,0.8706749677658081,0.5257754325866699,0.5010915398597717,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.10809326171875,0.7375195026397705,0.3129690587520599,1.43061363697052,288.1080322265625,284.95001220703125,302.3906555175781,293.5119934082031,298.5059814453125,297.2367553710937,288.10791015625,1.0,0.7970584630966187,0.3254358172416687,0.3254358172416687,1.0,1.0,-4.28063440322876,1.0533348321914673,3.227299690246582,0.0906424149870872,1.0,1.0,0.0,272.2398986816406,277.0,54034.765625,0.0,6477.0341796875,1.0,283.1499938964844,286.3817138671875,296.513427734375,299.9931335449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765784502029419,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.0615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3184.50732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188760,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.10601806640625,0.8777039647102356,0.5408600568771362,0.4896552562713623,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1059875488281,0.9878808259963988,0.7634198069572449,0.7228224873542786,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1059875488281,0.907747745513916,0.5977680683135986,0.4199582934379577,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.10601806640625,0.869502067565918,0.5261304378509521,0.5014842748641968,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1060485839844,0.7363120317459106,0.3127517104148865,1.4299179315567017,288.1059875488281,284.95001220703125,302.3818359375,293.50341796875,298.50103759765625,297.2355041503906,288.1058959960937,1.0,0.7978411316871643,0.3250196874141693,0.3250196874141693,1.0,1.0,-4.281656265258789,1.052069902420044,3.229586601257324,0.0890605151653289,1.0,1.0,0.0,273.7617492675781,280.0,54011.50390625,0.0,6491.908203125,1.0,283.1499938964844,286.3803100585937,296.5048828125,299.9830322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767307996749878,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.8115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3185.935791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188820,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1019287109375,0.8745625019073486,0.5401061177253723,0.4890973269939422,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1019287109375,0.9861965775489808,0.765821635723114,0.7251865863800049,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1019287109375,0.9050377011299132,0.5983201861381531,0.4204216599464416,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1019287109375,0.8672016859054565,0.5268234014511108,0.5022534132003784,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1019897460937,0.733943521976471,0.3123166859149933,1.4285249710083008,288.1019287109375,284.95001220703125,302.3638916015625,293.48602294921875,298.4912109375,297.2331237792969,288.101806640625,1.0,0.7993931770324707,0.3241873979568481,0.3241873979568481,1.0,1.0,-4.283638000488281,1.0495575666427612,3.2340805530548096,0.0859254449605941,1.0,1.0,0.0,276.79718017578125,283.0,53964.7578125,0.0,6521.38916015625,1.0,283.1499938964844,286.37750244140625,296.4875183105469,299.962646484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770444393157959,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.24365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3188.876220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188880,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1019287109375,0.8745625019073486,0.5401061177253723,0.4890973269939422,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1019287109375,0.9861965775489808,0.765821635723114,0.7251865863800049,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1019287109375,0.9050377011299132,0.5983201861381531,0.4204216599464416,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1019287109375,0.8672016859054565,0.5268234014511108,0.5022534132003784,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1019897460937,0.733943521976471,0.3123166859149933,1.4285249710083008,288.1019287109375,284.95001220703125,302.3638916015625,293.48602294921875,298.4912109375,297.2331237792969,288.101806640625,1.0,0.7993931770324707,0.3241873979568481,0.3241873979568481,1.0,1.0,-4.283638000488281,1.0495575666427612,3.2340805530548096,0.0859254449605941,1.0,1.0,0.0,276.79718017578125,283.0,53964.7578125,0.0,6521.38916015625,1.0,283.1499938964844,286.37750244140625,296.4875183105469,299.962646484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770444393157959,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.24365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3188.876220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188940,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0978088378906,0.8714897632598877,0.5393380522727966,0.4885266721248626,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0977783203125,0.98451167345047,0.768173098564148,0.7275041937828064,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0978088378906,0.9024814367294312,0.5988961458206177,0.420901209115982,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0978088378906,0.8649553060531616,0.527494490146637,0.5030020475387573,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.09783935546875,0.7316275238990784,0.3118801414966583,1.4271262884140017,288.0977783203125,284.95001220703125,302.345458984375,293.4682922363281,298.4813842773437,297.2308654785156,288.0976867675781,1.0,0.8009297847747803,0.323355108499527,0.323355108499527,1.0,1.0,-4.285536289215088,1.0470201969146729,3.238516092300415,0.0827817916870117,1.0,1.0,0.0,279.8269958496094,286.0,53917.1328125,0.0,6550.55224609375,1.0,283.1499938964844,286.3746643066406,296.46978759765625,299.9418640136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773688077926636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.51025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3191.91748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189000,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0978088378906,0.8714897632598877,0.5393380522727966,0.4885266721248626,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0977783203125,0.98451167345047,0.768173098564148,0.7275041937828064,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0978088378906,0.9024814367294312,0.5988961458206177,0.420901209115982,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0978088378906,0.8649553060531616,0.527494490146637,0.5030020475387573,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.09783935546875,0.7316275238990784,0.3118801414966583,1.4271262884140017,288.0977783203125,284.95001220703125,302.345458984375,293.4682922363281,298.4813842773437,297.2308654785156,288.0976867675781,1.0,0.8009297847747803,0.323355108499527,0.323355108499527,1.0,1.0,-4.285536289215088,1.0470201969146729,3.238516092300415,0.0827817916870117,1.0,1.0,0.0,279.8269958496094,286.0,53917.1328125,0.0,6550.55224609375,1.0,283.1499938964844,286.3746643066406,296.46978759765625,299.9418640136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773688077926636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.51025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3191.91748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189060,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.093505859375,0.868483304977417,0.5385593771934509,0.4879466295242309,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0934753417969,0.982827603816986,0.7704861164093018,0.7297861576080322,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0934753417969,0.9000232815742493,0.599490761756897,0.4213935732841491,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.093505859375,0.8627611398696899,0.5281491279602051,0.5037353038787842,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0935363769531,0.7293561100959778,0.3114417493343353,1.4257206916809082,288.0934753417969,284.95001220703125,302.3266296386719,293.4501647949219,298.4712219238281,297.22869873046875,288.0933837890625,1.0,0.8024548888206482,0.3224367201328277,0.3224367201328277,1.0,1.0,-4.287368297576904,1.0441529750823977,3.243215560913086,0.0793225541710853,1.0,1.0,0.0,282.8553466796875,289.0,53867.41796875,0.0,6579.4921875,1.0,283.1499938964844,286.3717041015625,296.45172119140625,299.920654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87770676612854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.51806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3195.0859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189120,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.093505859375,0.868483304977417,0.5385593771934509,0.4879466295242309,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0934753417969,0.982827603816986,0.7704861164093018,0.7297861576080322,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0934753417969,0.9000232815742493,0.599490761756897,0.4213935732841491,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.093505859375,0.8627611398696899,0.5281491279602051,0.5037353038787842,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0935363769531,0.7293561100959778,0.3114417493343353,1.4257206916809082,288.0934753417969,284.95001220703125,302.3266296386719,293.4501647949219,298.4712219238281,297.22869873046875,288.0933837890625,1.0,0.8024548888206482,0.3224367201328277,0.3224367201328277,1.0,1.0,-4.287368297576904,1.0441529750823977,3.243215560913086,0.0793225541710853,1.0,1.0,0.0,282.8553466796875,289.0,53867.41796875,0.0,6579.4921875,1.0,283.1499938964844,286.3717041015625,296.45172119140625,299.920654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87770676612854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.51806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3195.0859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189180,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0890808105469,0.8655429482460022,0.5377711057662964,0.4873575270175934,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0890808105469,0.9811429381370544,0.7727539539337158,0.7320255041122437,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0890808105469,0.897633969783783,0.6001126766204834,0.4219042956829071,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0890808105469,0.8606173992156982,0.5287860631942749,0.50445157289505,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0891418457031,0.727124035358429,0.3110010623931885,1.4243053197860718,288.0890808105469,284.95001220703125,302.30743408203125,293.4315795898437,298.4610595703125,297.2266540527344,288.0889587402344,1.0,0.8039673566818237,0.3215183317661285,0.3215183317661285,1.0,1.0,-4.28912878036499,1.0412530899047852,3.247875690460205,0.075847789645195,1.0,1.0,0.0,285.8805847167969,292.0,53816.515625,0.0,6608.17041015625,1.0,283.1499938964844,286.36865234375,296.4331970214844,299.8988647460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780518174171448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.29443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3198.320068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189240,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0890808105469,0.8655429482460022,0.5377711057662964,0.4873575270175934,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0890808105469,0.9811429381370544,0.7727539539337158,0.7320255041122437,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0890808105469,0.897633969783783,0.6001126766204834,0.4219042956829071,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0890808105469,0.8606173992156982,0.5287860631942749,0.50445157289505,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0891418457031,0.727124035358429,0.3110010623931885,1.4243053197860718,288.0890808105469,284.95001220703125,302.30743408203125,293.4315795898437,298.4610595703125,297.2266540527344,288.0889587402344,1.0,0.8039673566818237,0.3215183317661285,0.3215183317661285,1.0,1.0,-4.28912878036499,1.0412530899047852,3.247875690460205,0.075847789645195,1.0,1.0,0.0,285.8805847167969,292.0,53816.515625,0.0,6608.17041015625,1.0,283.1499938964844,286.36865234375,296.4331970214844,299.8988647460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780518174171448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.29443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3198.320068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189300,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0868835449219,0.8640976548194885,0.5373752117156982,0.4870612919330597,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0868530273437,0.9803022146224976,0.7738770246505737,0.7331348657608032,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0868530273437,0.8964630365371704,0.6004313230514526,0.4221648871898651,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0868835449219,0.8595648407936096,0.5291005969047546,0.5048059225082397,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0869140625,0.7260208129882812,0.310780256986618,1.423595666885376,288.0868530273437,284.95001220703125,302.2977294921875,293.422119140625,298.4559631347656,297.2256774902344,288.08673095703125,1.0,0.8047205209732056,0.3210591375827789,0.3210591375827789,1.0,1.0,-4.2899932861328125,1.03979754447937,3.250195503234864,0.0741087347269058,1.0,1.0,0.0,287.39312744140625,292.0,53790.8359375,0.0,6622.46044921875,1.0,283.1499938964844,286.3671264648437,296.4237976074219,299.8878479003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782328963279724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.63427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3200.017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189360,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0846862792969,0.8626694679260254,0.5369784235954285,0.4867639243602752,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.08465576171875,0.97946298122406,0.7749913334846497,0.7342357635498047,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0846862792969,0.8953094482421875,0.6007570624351501,0.422430157661438,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0846862792969,0.8585254549980164,0.5294122099876404,0.5051572322845459,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.084716796875,0.7249258756637573,0.3105591833591461,1.422884464263916,288.0846862792969,284.95001220703125,302.2879638671875,293.4125366210937,298.4511108398437,297.2247314453125,288.0845642089844,1.0,0.8054713010787964,0.3206508159637451,0.3206508159637451,1.0,1.0,-4.290846824645996,1.0385152101516724,3.252331495285034,0.0725463703274726,1.0,1.0,0.0,288.90460205078125,295.0,53765.5625,0.0,6636.7060546875,1.0,283.1499938964844,286.3656311035156,296.4142761230469,299.876708984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784180283546448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.96826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3201.7529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189420,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0802917480469,0.8598653674125671,0.5361832976341248,0.4861670732498169,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.08026123046875,0.9777876138687134,0.7771878838539124,0.7364068031311035,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.08026123046875,0.8930588960647583,0.6014379858970642,0.4229804277420044,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0802917480469,0.8564858436584473,0.5300259590148926,0.5058503150939941,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.080322265625,0.7227582931518555,0.3101162910461426,1.4214575290679932,288.08026123046875,284.95001220703125,302.26824951171875,293.3929748535156,298.4414978027344,297.22296142578125,288.08013916015625,1.0,0.8069654703140259,0.3198341429233551,0.3198341429233551,1.0,1.0,-4.292520999908447,1.035961627960205,3.2565596103668213,0.0694446861743927,1.0,1.0,0.0,291.9232177734375,298.0,53714.4453125,0.0,6665.0615234375,1.0,283.1499938964844,286.362548828125,296.39471435546875,299.8539123535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787941932678223,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.46826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3205.279541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189480,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0802917480469,0.8598653674125671,0.5361832976341248,0.4861670732498169,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.08026123046875,0.9777876138687134,0.7771878838539124,0.7364068031311035,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.08026123046875,0.8930588960647583,0.6014379858970642,0.4229804277420044,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0802917480469,0.8564858436584473,0.5300259590148926,0.5058503150939941,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.080322265625,0.7227582931518555,0.3101162910461426,1.4214575290679932,288.08026123046875,284.95001220703125,302.26824951171875,293.3929748535156,298.4414978027344,297.22296142578125,288.08013916015625,1.0,0.8069654703140259,0.3198341429233551,0.3198341429233551,1.0,1.0,-4.292520999908447,1.035961627960205,3.2565596103668213,0.0694446861743927,1.0,1.0,0.0,291.9232177734375,298.0,53714.4453125,0.0,6665.0615234375,1.0,283.1499938964844,286.362548828125,296.39471435546875,299.8539123535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787941932678223,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.46826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3205.279541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189540,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0758361816406,0.8571295738220215,0.5353891253471375,0.4855703115463257,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0758056640625,0.9761190414428712,0.779350996017456,0.7385458946228027,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0758361816406,0.890879213809967,0.6021538972854614,0.4235544502735138,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0758361816406,0.8544979095458984,0.5306315422058105,0.5065350532531738,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.07586669921875,0.7206147909164429,0.3096727430820465,1.4200270175933838,288.0758056640625,284.95001220703125,302.2483215332031,293.3728332519531,298.4320068359375,297.2213439941406,288.0757141113281,1.0,0.8084529042243958,0.3190174698829651,0.3190174698829651,1.0,1.0,-4.294171333312988,1.0333995819091797,3.2607717514038086,0.0663460865616798,1.0,1.0,0.0,294.9383850097656,301.0,53662.5859375,0.0,6693.32373046875,1.0,283.1499938964844,286.3594665527344,296.3746032714844,299.8305053710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791885375976562,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.76953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3208.9755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189600,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0758361816406,0.8571295738220215,0.5353891253471375,0.4855703115463257,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0758056640625,0.9761190414428712,0.779350996017456,0.7385458946228027,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0758361816406,0.890879213809967,0.6021538972854614,0.4235544502735138,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0758361816406,0.8544979095458984,0.5306315422058105,0.5065350532531738,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.07586669921875,0.7206147909164429,0.3096727430820465,1.4200270175933838,288.0758056640625,284.95001220703125,302.2483215332031,293.3728332519531,298.4320068359375,297.2213439941406,288.0757141113281,1.0,0.8084529042243958,0.3190174698829651,0.3190174698829651,1.0,1.0,-4.294171333312988,1.0333995819091797,3.2607717514038086,0.0663460865616798,1.0,1.0,0.0,294.9383850097656,301.0,53662.5859375,0.0,6693.32373046875,1.0,283.1499938964844,286.3594665527344,296.3746032714844,299.8305053710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791885375976562,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.76953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3208.9755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189660,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0712585449219,0.8544598817825317,0.5345970392227173,0.4849749505519867,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0712585449219,0.9744595885276794,0.7814880609512329,0.7406600117683411,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0712585449219,0.8887657523155212,0.6028997898101807,0.4241488873958587,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0712585449219,0.8525605201721191,0.5312318205833435,0.5072142481803894,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0713195800781,0.7184883952140808,0.3092287182807922,1.4185937643051147,288.0712585449219,284.95001220703125,302.2282409667969,293.3520812988281,298.4223937988281,297.2198486328125,288.0711364746094,1.0,0.8099356293678284,0.3181541562080383,0.3181541562080383,1.0,1.0,-4.295807361602783,1.0306636095046997,3.265143871307373,0.0630847811698913,1.0,1.0,0.0,297.9514465332031,304.0,53609.3359375,0.0,6721.54296875,1.0,283.1499938964844,286.3562927246094,296.3539733886719,299.8064880371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796058297157288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.8173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3212.88623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189720,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0712585449219,0.8544598817825317,0.5345970392227173,0.4849749505519867,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0712585449219,0.9744595885276794,0.7814880609512329,0.7406600117683411,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0712585449219,0.8887657523155212,0.6028997898101807,0.4241488873958587,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0712585449219,0.8525605201721191,0.5312318205833435,0.5072142481803894,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0713195800781,0.7184883952140808,0.3092287182807922,1.4185937643051147,288.0712585449219,284.95001220703125,302.2282409667969,293.3520812988281,298.4223937988281,297.2198486328125,288.0711364746094,1.0,0.8099356293678284,0.3181541562080383,0.3181541562080383,1.0,1.0,-4.295807361602783,1.0306636095046997,3.265143871307373,0.0630847811698913,1.0,1.0,0.0,297.9514465332031,304.0,53609.3359375,0.0,6721.54296875,1.0,283.1499938964844,286.3562927246094,296.3539733886719,299.8064880371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796058297157288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.8173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3212.88623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189780,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.066650390625,0.8518577218055725,0.5338106751441956,0.4843838810920715,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0666198730469,0.9728102087974548,0.7835952639579773,0.7427453994750977,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.066650390625,0.8867241144180298,0.6036863923072815,0.4247708916664123,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.066650390625,0.8506742119789124,0.5318282246589661,0.5078890919685364,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0666809082031,0.7163744568824768,0.308784544467926,1.417158603668213,288.0666198730469,284.95001220703125,302.2080993652344,293.3306579589844,298.41290283203125,297.2185363769531,288.0664978027344,1.0,0.8114145398139954,0.3172908723354339,0.3172908723354339,1.0,1.0,-4.297440052032471,1.027918815612793,3.269521474838257,0.0598277561366558,1.0,1.0,0.0,300.960693359375,307.0,53555.16796875,0.0,6749.7421875,1.0,283.1499938964844,286.3530578613281,296.3326110839844,299.7817077636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880037248134613,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.59912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3216.929931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
