time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18189840,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.066650390625,0.8518577218055725,0.5338106751441956,0.4843838810920715,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0666198730469,0.9728102087974548,0.7835952639579773,0.7427453994750977,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.066650390625,0.8867241144180298,0.6036863923072815,0.4247708916664123,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.066650390625,0.8506742119789124,0.5318282246589661,0.5078890919685364,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0666809082031,0.7163744568824768,0.308784544467926,1.417158603668213,288.0666198730469,284.95001220703125,302.2080993652344,293.3306579589844,298.41290283203125,297.2185363769531,288.0664978027344,1.0,0.8114145398139954,0.3172908723354339,0.3172908723354339,1.0,1.0,-4.297440052032471,1.027918815612793,3.269521474838257,0.0598277561366558,1.0,1.0,0.0,300.960693359375,307.0,53555.16796875,0.0,6749.7421875,1.0,283.1499938964844,286.3530578613281,296.3326110839844,299.7817077636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880037248134613,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.59912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3216.929931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189900,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0643310546875,0.8505801558494568,0.5334194302558899,0.4840898811817169,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0643005371094,0.9719899892807008,0.7846419811248779,0.7437814474105835,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0643005371094,0.8857264518737793,0.6040903925895691,0.4250891506671905,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0643310546875,0.8497490882873535,0.5321258902549744,0.5082258582115173,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0643615722656,0.7153193950653076,0.3085625171661377,1.4164410829544067,288.0643005371094,284.95001220703125,302.197998046875,293.3197021484375,298.4081726074219,297.2179260253906,288.0641784667969,1.0,0.8121531009674072,0.3168592154979706,0.3168592154979706,1.0,1.0,-4.298257827758789,1.026545763015747,3.271712303161621,0.0582009963691234,1.0,1.0,0.0,302.4651184082031,307.0,53527.91796875,0.0,6763.8544921875,1.0,283.1499938964844,286.3514099121094,296.3217468261719,299.7691345214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802664279937744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.43212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3219.0771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189960,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0620422363281,0.8493191599845886,0.5330303311347961,0.483797550201416,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.06201171875,0.9711734652519226,0.7856832146644592,0.7448120713233948,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.06201171875,0.884746253490448,0.6045041084289551,0.4254139065742492,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0620422363281,0.8488367199897766,0.5324235558509827,0.5085623264312744,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.06207275390625,0.7142653465270996,0.3083407878875732,1.415724277496338,288.06201171875,284.95001220703125,302.1879272460937,293.3085327148437,298.4037170410156,297.21734619140625,288.0618896484375,1.0,0.8128913044929504,0.3164779245853424,0.3164779245853424,1.0,1.0,-4.299079895019531,1.0253487825393677,3.273730993270874,0.0567541271448135,1.0,1.0,0.0,303.968505859375,310.0,53501.09375,0.0,6777.9765625,1.0,283.1499938964844,286.3498229980469,296.3106994628906,299.7563781738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805016875267029,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.24609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3221.28173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190020,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.05743408203125,0.8468491435050964,0.5322624444961548,0.4832212924957275,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.05743408203125,0.9695512652397156,0.7877436876296997,0.7468519806861877,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.05743408203125,0.8828456997871399,0.6053744554519653,0.4260923564434051,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.05743408203125,0.8470515608787537,0.5330201983451843,0.509235680103302,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0574951171875,0.7121586799621582,0.307898610830307,1.4142941236495972,288.05743408203125,284.95001220703125,302.1677551269531,293.2856750488281,298.3949584960937,297.21636962890625,288.05731201171875,1.0,0.8143677711486816,0.3157153129577636,0.3157153129577636,1.0,1.0,-4.300748348236084,1.0229816436767578,3.277766704559326,0.0538965165615081,1.0,1.0,0.0,306.970703125,313.0,53447.01953125,0.0,6806.2939453125,1.0,283.1499938964844,286.3465881347656,296.287841796875,299.7301025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809789419174194,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.65283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3225.75390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190080,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.05743408203125,0.8468491435050964,0.5322624444961548,0.4832212924957275,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.05743408203125,0.9695512652397156,0.7877436876296997,0.7468519806861877,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.05743408203125,0.8828456997871399,0.6053744554519653,0.4260923564434051,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.05743408203125,0.8470515608787537,0.5330201983451843,0.509235680103302,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0574951171875,0.7121586799621582,0.307898610830307,1.4142941236495972,288.05743408203125,284.95001220703125,302.1677551269531,293.2856750488281,298.3949584960937,297.21636962890625,288.05731201171875,1.0,0.8143677711486816,0.3157153129577636,0.3157153129577636,1.0,1.0,-4.300748348236084,1.0229816436767578,3.277766704559326,0.0538965165615081,1.0,1.0,0.0,306.970703125,313.0,53447.01953125,0.0,6806.2939453125,1.0,283.1499938964844,286.3465881347656,296.287841796875,299.7301025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809789419174194,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.65283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3225.75390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190140,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0528259277344,0.8444397449493408,0.5315039157867432,0.482652872800827,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0528259277344,0.9679438471794128,0.7897869348526001,0.7488753199577332,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0528259277344,0.8810087442398071,0.6062808632850647,0.4267953634262085,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0528259277344,0.845313310623169,0.533618688583374,0.5099103450775146,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0528869628906,0.7100443243980408,0.3074575960636139,1.4128683805465698,288.0528259277344,284.95001220703125,302.14764404296875,293.26202392578125,298.3863220214844,297.21551513671875,288.0527038574219,1.0,0.8158445954322815,0.3149527311325073,0.3149527311325073,1.0,1.0,-4.302441596984863,1.0206198692321775,3.2818219661712646,0.0510512702167034,1.0,1.0,0.0,309.9714660644531,316.0,53392.5,0.0,6834.716796875,1.0,283.1499938964844,286.34332275390625,296.2643737792969,299.70318603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814935088157654,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.86865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3230.575927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190200,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0528259277344,0.8444397449493408,0.5315039157867432,0.482652872800827,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0528259277344,0.9679438471794128,0.7897869348526001,0.7488753199577332,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0528259277344,0.8810087442398071,0.6062808632850647,0.4267953634262085,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0528259277344,0.845313310623169,0.533618688583374,0.5099103450775146,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0528869628906,0.7100443243980408,0.3074575960636139,1.4128683805465698,288.0528259277344,284.95001220703125,302.14764404296875,293.26202392578125,298.3863220214844,297.21551513671875,288.0527038574219,1.0,0.8158445954322815,0.3149527311325073,0.3149527311325073,1.0,1.0,-4.302441596984863,1.0206198692321775,3.2818219661712646,0.0510512702167034,1.0,1.0,0.0,309.9714660644531,316.0,53392.5,0.0,6834.716796875,1.0,283.1499938964844,286.34332275390625,296.2643737792969,299.70318603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814935088157654,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.86865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3230.575927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190260,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0481262207031,0.842091977596283,0.5307582020759583,0.4820953607559204,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.048095703125,0.9663519859313964,0.7918086051940918,0.7508779764175415,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0481262207031,0.8792417645454407,0.607235312461853,0.4275310933589935,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0481262207031,0.8436228632926941,0.5342207551002502,0.510587751865387,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0481872558594,0.7079184055328369,0.3070181012153625,1.4114478826522827,288.0481262207031,284.95001220703125,302.1276550292969,293.2375183105469,298.3777160644531,297.2148132324219,288.0479736328125,1.0,0.8173233270645142,0.3141408562660217,0.3141408562660217,1.0,1.0,-4.304172992706299,1.0180883407592771,3.2860848903656006,0.0480503477156162,1.0,1.0,0.0,312.96923828125,319.0,53336.51953125,0.0,6863.2822265625,1.0,283.1499938964844,286.3399963378906,296.2399597167969,299.6752624511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820285797119141,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.72607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3235.58837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190320,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0481262207031,0.842091977596283,0.5307582020759583,0.4820953607559204,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.048095703125,0.9663519859313964,0.7918086051940918,0.7508779764175415,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0481262207031,0.8792417645454407,0.607235312461853,0.4275310933589935,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0481262207031,0.8436228632926941,0.5342207551002502,0.510587751865387,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0481872558594,0.7079184055328369,0.3070181012153625,1.4114478826522827,288.0481262207031,284.95001220703125,302.1276550292969,293.2375183105469,298.3777160644531,297.2148132324219,288.0479736328125,1.0,0.8173233270645142,0.3141408562660217,0.3141408562660217,1.0,1.0,-4.304172992706299,1.0180883407592771,3.2860848903656006,0.0480503477156162,1.0,1.0,0.0,312.96923828125,319.0,53336.51953125,0.0,6863.2822265625,1.0,283.1499938964844,286.3399963378906,296.2399597167969,299.6752624511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820285797119141,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.72607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3235.58837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190380,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0433654785156,0.8398021459579468,0.5300256609916687,0.4815490841865539,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0433349609375,0.9647759199142456,0.7938115000724792,0.7528624534606934,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0433654785156,0.8775410056114197,0.6082357168197632,0.4282981157302856,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0433654785156,0.8419777750968933,0.5348272323608398,0.5112687945365906,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0434265136719,0.7058085799217224,0.3065802454948425,1.4100334644317627,288.0433654785156,284.95001220703125,302.1078491210937,293.212158203125,298.3692321777344,297.2142944335937,288.043212890625,1.0,0.8188045024871826,0.3133289515972137,0.3133289515972137,1.0,1.0,-4.30594539642334,1.0155599117279053,3.2903854846954346,0.0450638160109519,1.0,1.0,0.0,315.9652709960937,322.0,53279.83984375,0.0,6892.01123046875,1.0,283.1499938964844,286.33660888671875,296.2147216796875,299.6464233398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825918436050415,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.30322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3240.865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190440,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0433654785156,0.8398021459579468,0.5300256609916687,0.4815490841865539,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0433349609375,0.9647759199142456,0.7938115000724792,0.7528624534606934,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0433654785156,0.8775410056114197,0.6082357168197632,0.4282981157302856,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0433654785156,0.8419777750968933,0.5348272323608398,0.5112687945365906,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0434265136719,0.7058085799217224,0.3065802454948425,1.4100334644317627,288.0433654785156,284.95001220703125,302.1078491210937,293.212158203125,298.3692321777344,297.2142944335937,288.043212890625,1.0,0.8188045024871826,0.3133289515972137,0.3133289515972137,1.0,1.0,-4.30594539642334,1.0155599117279053,3.2903854846954346,0.0450638160109519,1.0,1.0,0.0,315.9652709960937,322.0,53279.83984375,0.0,6892.01123046875,1.0,283.1499938964844,286.33660888671875,296.2147216796875,299.6464233398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825918436050415,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.30322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3240.865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190500,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0409545898437,0.8386806845664978,0.5296719670295715,0.4812856316566467,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0409240722656,0.963990330696106,0.7947964072227478,0.7538410425186157,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0409545898437,0.8767114877700806,0.6087459921836853,0.428689032793045,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0409545898437,0.841174304485321,0.535139799118042,0.5116165280342102,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.041015625,0.7047651410102844,0.3063618540763855,1.4093282222747805,288.0409545898437,284.95001220703125,302.0980224609375,293.1991271972656,298.3650207519531,297.2140197753906,288.04083251953125,1.0,0.8195460438728333,0.3129230141639709,0.3129230141639709,1.0,1.0,-4.306846618652344,1.014298677444458,3.2925479412078857,0.0435769446194171,1.0,1.0,0.0,317.46307373046875,322.0,53251.1953125,0.0,6906.43896484375,1.0,283.1499938964844,286.3348999023437,296.2018127441406,299.6317138671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828884959220886,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.49609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3243.644287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190560,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0386047363281,0.8375743627548218,0.5293245315551758,0.4810274243354797,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.03857421875,0.9632083773612976,0.7957745790481567,0.754813015460968,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0386047363281,0.8758977055549622,0.6092663407325745,0.4290867745876312,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0386047363281,0.8403831720352173,0.5354562997817993,0.5119677186012268,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0386657714844,0.7037301659584045,0.306144118309021,1.408625245094299,288.0386047363281,284.95001220703125,302.0882873535156,293.18585205078125,298.3611145019531,297.2137756347656,288.0384521484375,1.0,0.8202884793281555,0.312576949596405,0.312576949596405,1.0,1.0,-4.307761192321777,1.013249754905701,3.294511556625366,0.0423067919909954,1.0,1.0,0.0,318.9601745605469,325.0,53223.0546875,0.0,6920.916015625,1.0,283.1499938964844,286.33319091796875,296.18865966796875,299.6167907714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831935524940491,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3246.501708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190620,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.03387451171875,0.8354108333587646,0.5286638140678406,0.4805371463298797,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0338439941406,0.96164870262146,0.7976895570755005,0.7567233443260193,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03387451171875,0.8743125200271606,0.6103273630142212,0.4298975467681885,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.03387451171875,0.8388417959213257,0.5361157655715942,0.512690544128418,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.033935546875,0.7016850709915161,0.3057102560997009,1.4072251319885254,288.0338439941406,284.95001220703125,302.0689697265625,293.1585693359375,298.3533630371094,297.2133178710937,288.0337219238281,1.0,0.8217763900756836,0.3118848204612732,0.3118848204612732,1.0,1.0,-4.309632301330566,1.011187195777893,3.298444986343384,0.0398120433092117,1.0,1.0,0.0,321.9525146484375,328.0,53166.14453125,0.0,6950.02880859375,1.0,283.1499938964844,286.3298034667969,296.1615905761719,299.586181640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838292956352234,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.7568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3252.4560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190680,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.03387451171875,0.8354108333587646,0.5286638140678406,0.4805371463298797,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0338439941406,0.96164870262146,0.7976895570755005,0.7567233443260193,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03387451171875,0.8743125200271606,0.6103273630142212,0.4298975467681885,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.03387451171875,0.8388417959213257,0.5361157655715942,0.512690544128418,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.033935546875,0.7016850709915161,0.3057102560997009,1.4072251319885254,288.0338439941406,284.95001220703125,302.0689697265625,293.1585693359375,298.3533630371094,297.2133178710937,288.0337219238281,1.0,0.8217763900756836,0.3118848204612732,0.3118848204612732,1.0,1.0,-4.309632301330566,1.011187195777893,3.298444986343384,0.0398120433092117,1.0,1.0,0.0,321.9525146484375,328.0,53166.14453125,0.0,6950.02880859375,1.0,283.1499938964844,286.3298034667969,296.1615905761719,299.586181640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838292956352234,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.7568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3252.4560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190740,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0290832519531,0.8333132266998291,0.5280413031578064,0.4800834059715271,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.029052734375,0.9600992202758788,0.7995668649673462,0.7585927844047546,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.029052734375,0.8727961778640747,0.6114442944526672,0.4307450354099273,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0290832519531,0.8373557329177856,0.5368025898933411,0.513441264629364,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0291442871094,0.6996755599975586,0.3052797019481659,1.4058374166488647,288.029052734375,284.95001220703125,302.04998779296875,293.1302795410156,298.3458251953125,297.2129821777344,288.0289306640625,1.0,0.8232720494270325,0.3111927211284637,0.3111927211284637,1.0,1.0,-4.311590671539307,1.009146809577942,3.3024442195892334,0.037349846214056,1.0,1.0,0.0,324.9408874511719,331.0,53108.3515625,0.0,6979.46728515625,1.0,283.1499938964844,286.32635498046875,296.13330078125,299.5542297363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844799995422363,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.4599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3258.549560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190800,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0290832519531,0.8333132266998291,0.5280413031578064,0.4800834059715271,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.029052734375,0.9600992202758788,0.7995668649673462,0.7585927844047546,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.029052734375,0.8727961778640747,0.6114442944526672,0.4307450354099273,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0290832519531,0.8373557329177856,0.5368025898933411,0.513441264629364,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0291442871094,0.6996755599975586,0.3052797019481659,1.4058374166488647,288.029052734375,284.95001220703125,302.04998779296875,293.1302795410156,298.3458251953125,297.2129821777344,288.0289306640625,1.0,0.8232720494270325,0.3111927211284637,0.3111927211284637,1.0,1.0,-4.311590671539307,1.009146809577942,3.3024442195892334,0.037349846214056,1.0,1.0,0.0,324.9408874511719,331.0,53108.3515625,0.0,6979.46728515625,1.0,283.1499938964844,286.32635498046875,296.13330078125,299.5542297363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844799995422363,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.4599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3258.549560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190860,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0497131347656,0.8363742232322693,0.5314121246337891,0.4821753203868866,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0498352050781,0.9645415544509888,0.8055496215820312,0.763180673122406,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0497436523437,0.8769611716270447,0.6166978478431702,0.4336339831352234,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0497131347656,0.841156542301178,0.5417611598968506,0.5170489549636841,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0494079589844,0.7038273811340332,0.3094258904457092,1.4190200567245483,288.0497741699219,284.95001220703125,302.03094482421875,293.1010131835937,298.36981201171875,297.2520446777344,288.0506591796875,1.0,0.8270288109779358,0.3105013072490692,0.3105013072490692,1.0,1.0,-4.343284606933594,1.0152157545089722,3.328068971633911,0.0357259735465049,1.0,1.0,0.0,323.7061767578125,334.0,53385.765625,0.0,7090.447265625,1.0,283.1499938964844,286.3415832519531,296.1073608398437,299.5373840332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885758638381958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.68798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3270.521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190920,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0497131347656,0.8363742232322693,0.5314121246337891,0.4821753203868866,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0498352050781,0.9645415544509888,0.8055496215820312,0.763180673122406,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0497436523437,0.8769611716270447,0.6166978478431702,0.4336339831352234,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0497131347656,0.841156542301178,0.5417611598968506,0.5170489549636841,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0494079589844,0.7038273811340332,0.3094258904457092,1.4190200567245483,288.0497741699219,284.95001220703125,302.03094482421875,293.1010131835937,298.36981201171875,297.2520446777344,288.0506591796875,1.0,0.8270288109779358,0.3105013072490692,0.3105013072490692,1.0,1.0,-4.343284606933594,1.0152157545089722,3.328068971633911,0.0357259735465049,1.0,1.0,0.0,323.7061767578125,334.0,53385.765625,0.0,7090.447265625,1.0,283.1499938964844,286.3415832519531,296.1073608398437,299.5373840332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885758638381958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.68798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3270.521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190980,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.07098388671875,0.8376238942146301,0.5331358313560486,0.4839611649513244,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0710754394531,0.9667487144470216,0.8099998831748962,0.7675676345825195,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0710144042969,0.8791761994361877,0.6204496622085571,0.4364011287689209,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.07098388671875,0.8432298898696899,0.5452132821083069,0.5205304026603699,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0707702636719,0.7064238786697388,0.3121620714664459,1.4324012994766235,288.0710144042969,284.95001220703125,302.01141357421875,293.07080078125,298.379150390625,297.2723083496094,288.0716552734375,1.0,0.8316107392311096,0.309809923171997,0.309809923171997,1.0,1.0,-4.374381065368652,1.021056056022644,3.3533248901367188,0.0348399803042411,1.0,1.0,0.0,325.0731201171875,337.0,53633.86328125,0.0,7219.88134765625,1.0,283.1499938964844,286.35675048828125,296.0811767578125,299.5271911621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888007402420044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.8984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3291.568115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191040,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.07098388671875,0.8376238942146301,0.5331358313560486,0.4839611649513244,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0710754394531,0.9667487144470216,0.8099998831748962,0.7675676345825195,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0710144042969,0.8791761994361877,0.6204496622085571,0.4364011287689209,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.07098388671875,0.8432298898696899,0.5452132821083069,0.5205304026603699,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0707702636719,0.7064238786697388,0.3121620714664459,1.4324012994766235,288.0710144042969,284.95001220703125,302.01141357421875,293.07080078125,298.379150390625,297.2723083496094,288.0716552734375,1.0,0.8316107392311096,0.309809923171997,0.309809923171997,1.0,1.0,-4.374381065368652,1.021056056022644,3.3533248901367188,0.0348399803042411,1.0,1.0,0.0,325.0731201171875,337.0,53633.86328125,0.0,7219.88134765625,1.0,283.1499938964844,286.35675048828125,296.0811767578125,299.5271911621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888007402420044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.8984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3291.568115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191100,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.07861328125,0.8374640941619873,0.5337004661560059,0.4845695197582245,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0787048339844,0.9669455289840698,0.8119231462478638,0.7694701552391052,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.07867431640625,0.8794251680374146,0.6220420598983765,0.4375799298286438,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0786437988281,0.8434688448905945,0.5466227531433105,0.521967887878418,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0784606933594,0.7068546414375305,0.3131817579269409,1.437566161155701,288.07867431640625,284.95001220703125,302.00146484375,293.05535888671875,298.3806457519531,297.2784729003906,288.0791931152344,1.0,0.8338041305541992,0.3094642162322998,0.3094642162322998,1.0,1.0,-4.386775970458984,1.0231081247329712,3.3636679649353027,0.0342236720025539,1.0,1.0,0.0,326.5417175292969,337.0,53723.40234375,0.0,7278.880859375,1.0,283.1499938964844,286.3622436523437,296.06658935546875,299.51910400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892103433609009,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.0927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3302.82177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191160,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.084716796875,0.8370698094367981,0.534166157245636,0.4850771129131317,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.08477783203125,0.9668727517127992,0.8137364387512207,0.7712600827217102,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0847473144531,0.8794159293174744,0.6235372424125671,0.4386833608150482,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.084716796875,0.8434611558914185,0.5479157567024231,0.5232853293418884,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0845947265625,0.7069971561431885,0.3140615820884704,1.4420632123947144,288.0847473144531,284.95001220703125,301.99139404296875,293.03973388671875,298.3798217773437,297.283203125,288.08514404296875,1.0,0.8359121680259705,0.3088182210922241,0.3088182210922241,1.0,1.0,-4.397880554199219,1.0237423181533811,3.374138116836548,0.032466322183609,1.0,1.0,0.0,328.216064453125,340.0,53794.84375,0.0,7334.69580078125,1.0,283.1499938964844,286.3666687011719,296.0512390136719,299.50909423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903833627700806,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3313.79248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191220,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.09326171875,0.8358578681945801,0.5348743200302124,0.4858599603176117,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0932922363281,0.9662339091300964,0.8170899152755737,0.7745543122291565,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.09326171875,0.8789302706718445,0.6263068914413452,0.4407132863998413,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.09326171875,0.8429810404777527,0.5502158999443054,0.5256171226501465,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0931701660156,0.7066788673400879,0.3154512047767639,1.4492332935333252,288.09326171875,284.95001220703125,301.97100830078125,293.00787353515625,298.3750915527344,297.2890930175781,288.09356689453125,1.0,0.8398017883300781,0.3075262308120727,0.3075262308120727,1.0,1.0,-4.416688442230225,1.023921251296997,3.3927671909332275,0.0285932049155235,1.0,1.0,0.0,331.8532409667969,343.0,53897.52734375,0.0,7435.88330078125,1.0,283.1499938964844,286.3729553222656,296.01861572265625,299.48388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892503559589386,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.1728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3333.612548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191280,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.09326171875,0.8358578681945801,0.5348743200302124,0.4858599603176117,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0932922363281,0.9662339091300964,0.8170899152755737,0.7745543122291565,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.09326171875,0.8789302706718445,0.6263068914413452,0.4407132863998413,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.09326171875,0.8429810404777527,0.5502158999443054,0.5256171226501465,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0931701660156,0.7066788673400879,0.3154512047767639,1.4492332935333252,288.09326171875,284.95001220703125,301.97100830078125,293.00787353515625,298.3750915527344,297.2890930175781,288.09356689453125,1.0,0.8398017883300781,0.3075262308120727,0.3075262308120727,1.0,1.0,-4.416688442230225,1.023921251296997,3.3927671909332275,0.0285932049155235,1.0,1.0,0.0,331.8532409667969,343.0,53897.52734375,0.0,7435.88330078125,1.0,283.1499938964844,286.3729553222656,296.01861572265625,299.48388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892503559589386,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.1728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3333.612548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191340,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.09918212890625,0.8344969749450684,0.5354455709457397,0.4864952266216278,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0992126464844,0.9654088020324708,0.8202500343322754,0.7776413559913635,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0992126464844,0.8782804012298584,0.62894606590271,0.4426325857639313,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.09918212890625,0.8423136472702026,0.552321195602417,0.5277355313301086,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.09912109375,0.7060455083847046,0.316564530134201,1.455001711845398,288.0992126464844,284.95001220703125,301.9502258300781,292.97528076171875,298.36834716796875,297.29248046875,288.09942626953125,1.0,0.8433657884597778,0.306234210729599,0.306234210729599,1.0,1.0,-4.432984828948975,1.0233917236328125,3.409592866897583,0.0245541576296091,1.0,1.0,0.0,335.4959716796875,346.0,53970.5703125,0.0,7527.9375,1.0,283.1499938964844,286.37744140625,295.9849548339844,299.455078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943803310394287,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.87744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3351.146728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191400,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.09918212890625,0.8344969749450684,0.5354455709457397,0.4864952266216278,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0992126464844,0.9654088020324708,0.8202500343322754,0.7776413559913635,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0992126464844,0.8782804012298584,0.62894606590271,0.4426325857639313,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.09918212890625,0.8423136472702026,0.552321195602417,0.5277355313301086,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.09912109375,0.7060455083847046,0.316564530134201,1.455001711845398,288.0992126464844,284.95001220703125,301.9502258300781,292.97528076171875,298.36834716796875,297.29248046875,288.09942626953125,1.0,0.8433657884597778,0.306234210729599,0.306234210729599,1.0,1.0,-4.432984828948975,1.0233917236328125,3.409592866897583,0.0245541576296091,1.0,1.0,0.0,335.4959716796875,346.0,53970.5703125,0.0,7527.9375,1.0,283.1499938964844,286.37744140625,295.9849548339844,299.455078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943803310394287,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.87744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3351.146728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191460,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.10382080078125,0.8331472873687744,0.5359500646591187,0.4870535731315613,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1038513183594,0.9645799994468688,0.8232918381690979,0.7805981040000916,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.10382080078125,0.8776466846466064,0.6315329074859619,0.444500982761383,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.10382080078125,0.8416294455528259,0.5543163418769836,0.5297284126281738,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1037902832031,0.7052996754646301,0.3175036013126373,1.4598628282546997,288.1038513183594,284.95001220703125,301.9291687011719,292.9419860839844,298.3617858886719,297.29449462890625,288.10400390625,1.0,0.846676230430603,0.3053023517131805,0.3053023517131805,1.0,1.0,-4.447734355926514,1.0237468481063845,3.42398738861084,0.0217373538762331,1.0,1.0,0.0,339.00946044921875,349.0,54028.7890625,0.0,7613.41064453125,1.0,283.1499938964844,286.3809509277344,295.9507751464844,299.42437744140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960781693458557,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.0595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3367.000244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191520,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.10382080078125,0.8331472873687744,0.5359500646591187,0.4870535731315613,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1038513183594,0.9645799994468688,0.8232918381690979,0.7805981040000916,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.10382080078125,0.8776466846466064,0.6315329074859619,0.444500982761383,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.10382080078125,0.8416294455528259,0.5543163418769836,0.5297284126281738,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1037902832031,0.7052996754646301,0.3175036013126373,1.4598628282546997,288.1038513183594,284.95001220703125,301.9291687011719,292.9419860839844,298.3617858886719,297.29449462890625,288.10400390625,1.0,0.846676230430603,0.3053023517131805,0.3053023517131805,1.0,1.0,-4.447734355926514,1.0237468481063845,3.42398738861084,0.0217373538762331,1.0,1.0,0.0,339.00946044921875,349.0,54028.7890625,0.0,7613.41064453125,1.0,283.1499938964844,286.3809509277344,295.9507751464844,299.42437744140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960781693458557,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.0595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3367.000244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191580,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.10748291015625,0.8318496942520142,0.5364227890968323,0.4875735640525818,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1075134277344,0.9637948274612428,0.82625812292099,0.7834723591804504,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1075134277344,0.8770763874053955,0.6341085433959961,0.4463526904582977,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1075134277344,0.8409778475761414,0.5562499761581421,0.5316501259803772,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1074523925781,0.7045217156410217,0.3183355331420898,1.4641624689102173,288.1075134277344,284.95001220703125,301.9078369140625,292.9080810546875,298.3546142578125,297.2956848144531,288.107666015625,1.0,0.849810004234314,0.3043704628944397,0.3043704628944397,1.0,1.0,-4.461546897888184,1.023876070976257,3.4376707077026367,0.0189014934003353,1.0,1.0,0.0,342.39190673828125,352.0,54075.41796875,0.0,7694.64697265625,1.0,283.1499938964844,286.3837890625,295.9162902832031,299.3925476074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976704478263855,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.12841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3381.85986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191640,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.10748291015625,0.8318496942520142,0.5364227890968323,0.4875735640525818,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1075134277344,0.9637948274612428,0.82625812292099,0.7834723591804504,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1075134277344,0.8770763874053955,0.6341085433959961,0.4463526904582977,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1075134277344,0.8409778475761414,0.5562499761581421,0.5316501259803772,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1074523925781,0.7045217156410217,0.3183355331420898,1.4641624689102173,288.1075134277344,284.95001220703125,301.9078369140625,292.9080810546875,298.3546142578125,297.2956848144531,288.107666015625,1.0,0.849810004234314,0.3043704628944397,0.3043704628944397,1.0,1.0,-4.461546897888184,1.023876070976257,3.4376707077026367,0.0189014934003353,1.0,1.0,0.0,342.39190673828125,352.0,54075.41796875,0.0,7694.64697265625,1.0,283.1499938964844,286.3837890625,295.9162902832031,299.3925476074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976704478263855,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.12841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3381.85986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
