time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18191700,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.10906982421875,0.8312234282493591,0.5366524457931519,0.4878251850605011,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.10906982421875,0.9634221196174622,0.8277193307876587,0.7848860025405884,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.10906982421875,0.8768191337585449,0.6353995203971863,0.4472785294055938,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.10906982421875,0.8406689763069153,0.5572018027305603,0.5325936079025269,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1090393066406,0.7041319608688354,0.3187234997749328,1.4661662578582764,288.10906982421875,284.95001220703125,301.8970642089844,292.8908996582031,298.35089111328125,297.2961120605469,288.1092224121094,1.0,0.8513288497924805,0.3039045333862304,0.3039045333862304,1.0,1.0,-4.468221187591553,1.023872137069702,3.4443488121032715,0.0174676720052957,1.0,1.0,0.0,344.0397644042969,352.0,54095.484375,0.0,7734.1640625,1.0,283.1499938964844,286.385009765625,295.8988647460937,299.3762512207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984392285346985,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.32861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3389.03125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191760,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1104736328125,0.8306096792221069,0.5368790626525879,0.4880729615688324,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1104736328125,0.9630597829818726,0.8291680216789246,0.7862865328788757,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1104736328125,0.8765778541564941,0.6366943120956421,0.4482059180736542,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1104736328125,0.8403695225715637,0.5581459403038025,0.5335283279418945,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1104431152344,0.703742265701294,0.3190967738628387,1.4680942296981812,288.1104736328125,284.95001220703125,301.8862609863281,292.87359619140625,298.3470458984375,297.29644775390625,288.110595703125,1.0,0.8528222441673279,0.3034312129020691,0.3034312129020691,1.0,1.0,-4.474773406982422,1.0238046646118164,3.450968742370605,0.015998151153326,1.0,1.0,0.0,345.66534423828125,355.0,54113.76953125,0.0,7773.126953125,1.0,283.1499938964844,286.3861083984375,295.8813781738281,299.3597106933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991947174072266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.34326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3396.07666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191820,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1129455566406,0.829414427280426,0.5373250842094421,0.4885597229003906,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1129455566406,0.9623605012893676,0.8320326805114746,0.7890541553497314,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1129455566406,0.8761364817619324,0.6392967104911804,0.4500674307346344,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1129455566406,0.8397946953773499,0.560015857219696,0.5353772044181824,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1129150390625,0.702965259552002,0.3198083341121673,1.4717718362808228,288.1129455566406,284.95001220703125,301.8645324707031,292.838623046875,298.3392028808594,297.29693603515625,288.1130676269531,1.0,0.855749249458313,0.3024846017360687,0.3024846017360687,1.0,1.0,-4.48759651184082,1.0235788822174072,3.464017629623413,0.0130330473184585,1.0,1.0,0.0,348.8643493652344,358.0,54146.1875,0.0,7849.8173828125,1.0,283.1499938964844,286.3880615234375,295.8461303710937,299.3261413574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006779789924622,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.92138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3409.903076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191880,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1129455566406,0.829414427280426,0.5373250842094421,0.4885597229003906,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1129455566406,0.9623605012893676,0.8320326805114746,0.7890541553497314,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1129455566406,0.8761364817619324,0.6392967104911804,0.4500674307346344,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1129455566406,0.8397946953773499,0.560015857219696,0.5353772044181824,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1129150390625,0.702965259552002,0.3198083341121673,1.4717718362808228,288.1129455566406,284.95001220703125,301.8645324707031,292.838623046875,298.3392028808594,297.29693603515625,288.1130676269531,1.0,0.855749249458313,0.3024846017360687,0.3024846017360687,1.0,1.0,-4.48759651184082,1.0235788822174072,3.464017629623413,0.0130330473184585,1.0,1.0,0.0,348.8643493652344,358.0,54146.1875,0.0,7849.8173828125,1.0,283.1499938964844,286.3880615234375,295.8461303710937,299.3261413574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006779789924622,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.92138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3409.903076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191940,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.11505126953125,0.8282525539398193,0.5377637147903442,0.4890381097793579,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.11505126953125,0.9616840481758118,0.8348575830459595,0.7917822599411011,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.11505126953125,0.8757397532463074,0.6419192552566528,0.4519411027431488,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.11505126953125,0.8392440676689148,0.5618659853935242,0.5372048616409302,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1150207519531,0.702190637588501,0.3204832673072815,1.4752670526504517,288.11505126953125,284.95001220703125,301.8426818847656,292.8031921386719,298.3311767578125,297.29718017578125,288.1151428222656,1.0,0.8586156964302063,0.3015379607677459,0.3015379607677459,1.0,1.0,-4.5001301765441895,1.0232594013214111,3.4768707752227783,0.0100420042872428,1.0,1.0,0.0,352.01519775390625,361.0,54174.24609375,0.0,7925.3525390625,1.0,283.1499938964844,286.3897705078125,295.810546875,299.2919006347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021366238594056,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.00732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3423.49267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192000,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.11505126953125,0.8282525539398193,0.5377637147903442,0.4890381097793579,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.11505126953125,0.9616840481758118,0.8348575830459595,0.7917822599411011,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.11505126953125,0.8757397532463074,0.6419192552566528,0.4519411027431488,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.11505126953125,0.8392440676689148,0.5618659853935242,0.5372048616409302,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1150207519531,0.702190637588501,0.3204832673072815,1.4752670526504517,288.11505126953125,284.95001220703125,301.8426818847656,292.8031921386719,298.3311767578125,297.29718017578125,288.1151428222656,1.0,0.8586156964302063,0.3015379607677459,0.3015379607677459,1.0,1.0,-4.5001301765441895,1.0232594013214111,3.4768707752227783,0.0100420042872428,1.0,1.0,0.0,352.01519775390625,361.0,54174.24609375,0.0,7925.3525390625,1.0,283.1499938964844,286.3897705078125,295.810546875,299.2919006347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021366238594056,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.00732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3423.49267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192060,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.11688232421875,0.8271161913871765,0.538195788860321,0.489509642124176,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.11688232421875,0.9610216617584229,0.8376448154449463,0.7944740056991577,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.11688232421875,0.8753786683082581,0.6445622444152832,0.4538278877735138,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.11688232421875,0.8387110233306885,0.5636988878250122,0.5390149354934692,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1168518066406,0.7014171481132507,0.3211283683776855,1.4786174297332764,288.11688232421875,284.95001220703125,301.8207397460937,292.7673645019531,298.3231811523437,297.2973022460937,288.1169738769531,1.0,0.8614351153373718,0.3006227612495422,0.3006227612495422,1.0,1.0,-4.512431621551514,1.0229792594909668,3.489452362060547,0.0071449652314186,1.0,1.0,0.0,355.1334533691406,364.0,54199.06640625,0.0,8000.0625,1.0,283.1499938964844,286.3912658691406,295.77459716796875,299.2571105957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035788178443908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3436.9208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192120,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.11688232421875,0.8271161913871765,0.538195788860321,0.489509642124176,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.11688232421875,0.9610216617584229,0.8376448154449463,0.7944740056991577,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.11688232421875,0.8753786683082581,0.6445622444152832,0.4538278877735138,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.11688232421875,0.8387110233306885,0.5636988878250122,0.5390149354934692,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1168518066406,0.7014171481132507,0.3211283683776855,1.4786174297332764,288.11688232421875,284.95001220703125,301.8207397460937,292.7673645019531,298.3231811523437,297.2973022460937,288.1169738769531,1.0,0.8614351153373718,0.3006227612495422,0.3006227612495422,1.0,1.0,-4.512431621551514,1.0229792594909668,3.489452362060547,0.0071449652314186,1.0,1.0,0.0,355.1334533691406,364.0,54199.06640625,0.0,8000.0625,1.0,283.1499938964844,286.3912658691406,295.77459716796875,299.2571105957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035788178443908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3436.9208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192180,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.118408203125,0.8260074257850647,0.5386394262313843,0.4899882674217224,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1184387207031,0.960358738899231,0.84036785364151,0.7971084713935852,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.118408203125,0.8750408291816711,0.6472062468528748,0.4557172358036041,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.118408203125,0.8381973505020142,0.5655314326286316,0.5408210158348083,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.118408203125,0.7006414532661438,0.3217441141605377,1.481829047203064,288.118408203125,284.95001220703125,301.7987670898437,292.7312316894531,298.31500244140625,297.29718017578125,288.1184997558594,1.0,0.8642114996910095,0.2997075319290161,0.2997075319290161,1.0,1.0,-4.524506092071533,1.0226274728775024,3.5018787384033203,0.0042294240556657,1.0,1.0,0.0,358.22637939453125,367.0,54220.1484375,0.0,8074.00390625,1.0,283.1499938964844,286.3925476074219,295.73834228515625,299.22174072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905001699924469,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.97900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3450.161376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192240,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.118408203125,0.8260074257850647,0.5386394262313843,0.4899882674217224,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1184387207031,0.960358738899231,0.84036785364151,0.7971084713935852,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.118408203125,0.8750408291816711,0.6472062468528748,0.4557172358036041,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.118408203125,0.8381973505020142,0.5655314326286316,0.5408210158348083,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.118408203125,0.7006414532661438,0.3217441141605377,1.481829047203064,288.118408203125,284.95001220703125,301.7987670898437,292.7312316894531,298.31500244140625,297.29718017578125,288.1184997558594,1.0,0.8642114996910095,0.2997075319290161,0.2997075319290161,1.0,1.0,-4.524506092071533,1.0226274728775024,3.5018787384033203,0.0042294240556657,1.0,1.0,0.0,358.22637939453125,367.0,54220.1484375,0.0,8074.00390625,1.0,283.1499938964844,286.3925476074219,295.73834228515625,299.22174072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905001699924469,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.97900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3450.161376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192300,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1191101074219,0.8254604339599609,0.5388674736022949,0.4902323782444,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1191101074219,0.9600232839584352,0.8417083621025085,0.798407256603241,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1191101074219,0.8748737573623657,0.6485232710838318,0.4566593766212463,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1191101074219,0.8379454612731934,0.5664507746696472,0.5417261719703674,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1190795898437,0.7002522349357605,0.3220447599887848,1.4834022521972656,288.1191101074219,284.95001220703125,301.78778076171875,292.7130432128906,298.31085205078125,297.29705810546875,288.11920166015625,1.0,0.8655887246131897,0.299249917268753,0.299249917268753,1.0,1.0,-4.530481338500977,1.022429585456848,3.508051872253418,0.0027642219793051,1.0,1.0,0.0,359.7712707519531,367.0,54229.73046875,0.0,8110.849609375,1.0,283.1499938964844,286.39312744140625,295.7201538085937,299.2039489746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057115316390992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.0078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3456.763427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192360,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.11981201171875,0.8249199986457825,0.5390985012054443,0.4904788434505462,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1198425292969,0.9596880674362184,0.8430355787277222,0.7996935248374939,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.11981201171875,0.8747113943099976,0.6498400568962097,0.4576012790203094,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.11981201171875,0.8376985788345337,0.5673708319664001,0.5426315665245056,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.11981201171875,0.699863851070404,0.3223403990268707,1.4849512577056885,288.11981201171875,284.95001220703125,301.7768249511719,292.6947937011719,298.3070068359375,297.296875,288.1199035644531,1.0,0.8669587969779968,0.2987982928752899,0.2987982928752899,1.0,1.0,-4.5364203453063965,1.0222400426864624,3.5141801834106445,0.0013154225889593,1.0,1.0,0.0,361.3114013671875,370.0,54239.57421875,0.0,8147.5859375,1.0,283.1499938964844,286.3937072753906,295.701904296875,299.1860656738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906420886516571,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.0380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3463.35888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192420,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1212463378906,0.8238542079925537,0.5395672917366028,0.4909775853157043,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.12127685546875,0.9590125679969788,0.8456481099128723,0.8022273778915405,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.12127685546875,0.8743957877159119,0.6524705290794373,0.4594834744930267,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1212463378906,0.8372150659561157,0.5692108869552612,0.5444419980049133,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1212463378906,0.6990862488746643,0.3229163885116577,1.48797869682312,288.12127685546875,284.95001220703125,301.7549133300781,292.6581420898437,298.2998962402344,297.29638671875,288.121337890625,1.0,0.8696767687797546,0.2978950440883636,0.2978950440883636,1.0,1.0,-4.548173904418945,1.021820306777954,3.526353359222412,-0.0015943172620609,1.0,1.0,0.0,364.3831481933594,373.0,54259.15625,0.0,8220.73046875,1.0,283.1499938964844,286.3948974609375,295.66522216796875,299.150146484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078364372253418,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.02734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3476.51416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192480,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1212463378906,0.8238542079925537,0.5395672917366028,0.4909775853157043,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.12127685546875,0.9590125679969788,0.8456481099128723,0.8022273778915405,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.12127685546875,0.8743957877159119,0.6524705290794373,0.4594834744930267,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1212463378906,0.8372150659561157,0.5692108869552612,0.5444419980049133,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1212463378906,0.6990862488746643,0.3229163885116577,1.48797869682312,288.12127685546875,284.95001220703125,301.7549133300781,292.6581420898437,298.2998962402344,297.29638671875,288.121337890625,1.0,0.8696767687797546,0.2978950440883636,0.2978950440883636,1.0,1.0,-4.548173904418945,1.021820306777954,3.526353359222412,-0.0015943172620609,1.0,1.0,0.0,364.3831481933594,373.0,54259.15625,0.0,8220.73046875,1.0,283.1499938964844,286.3948974609375,295.66522216796875,299.150146484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078364372253418,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.02734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3476.51416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192540,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1228942871094,0.8228038549423218,0.5400374531745911,0.4914801120758056,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1228942871094,0.958324372768402,0.8481994867324829,0.8047015070915222,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1228942871094,0.8740925788879395,0.6551068425178528,0.4613676369190216,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1228942871094,0.8367404341697693,0.5710418224334717,0.5462462902069092,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.12286376953125,0.6983029246330261,0.323468416929245,1.4908961057662964,288.1228942871094,284.95001220703125,301.7331237792969,292.6213684082031,298.2943115234375,297.29571533203125,288.1229858398437,1.0,0.8723598122596741,0.296991765499115,0.296991765499115,1.0,1.0,-4.559720993041992,1.0213323831558228,3.53838849067688,-0.0045254994183778,1.0,1.0,0.0,367.4442443847656,376.0,54280.46484375,0.0,8293.26953125,1.0,283.1499938964844,286.3961486816406,295.62841796875,299.11407470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092496037483216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.10400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3489.63818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192600,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1228942871094,0.8228038549423218,0.5400374531745911,0.4914801120758056,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1228942871094,0.958324372768402,0.8481994867324829,0.8047015070915222,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1228942871094,0.8740925788879395,0.6551068425178528,0.4613676369190216,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1228942871094,0.8367404341697693,0.5710418224334717,0.5462462902069092,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.12286376953125,0.6983029246330261,0.323468416929245,1.4908961057662964,288.1228942871094,284.95001220703125,301.7331237792969,292.6213684082031,298.2943115234375,297.29571533203125,288.1229858398437,1.0,0.8723598122596741,0.296991765499115,0.296991765499115,1.0,1.0,-4.559720993041992,1.0213323831558228,3.53838849067688,-0.0045254994183778,1.0,1.0,0.0,367.4442443847656,376.0,54280.46484375,0.0,8293.26953125,1.0,283.1499938964844,286.3961486816406,295.62841796875,299.11407470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092496037483216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.10400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3489.63818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192660,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1243591308594,0.8217587471008301,0.5404971837997437,0.491975724697113,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1243896484375,0.9576247334480286,0.8507042527198792,0.8071317076683044,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1243591308594,0.8737987279891968,0.6577508449554443,0.463256686925888,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1243591308594,0.8362663984298706,0.5728551745414734,0.5480362176895142,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1243591308594,0.6975141167640686,0.324001282453537,1.493728756904602,288.1243591308594,284.95001220703125,301.7114562988281,292.5844421386719,298.2886657714844,297.2949523925781,288.1244506835937,1.0,0.8750149011611938,0.2961079478263855,0.2961079478263855,1.0,1.0,-4.571091651916504,1.0208576917648315,3.550233840942383,-0.0074049988761544,1.0,1.0,0.0,370.5034484863281,379.0,54299.5390625,0.0,8365.3828125,1.0,283.1499938964844,286.3973083496094,295.59149169921875,299.0778503417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106587767601012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.9658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3502.71630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192720,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1243591308594,0.8217587471008301,0.5404971837997437,0.491975724697113,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1243896484375,0.9576247334480286,0.8507042527198792,0.8071317076683044,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1243591308594,0.8737987279891968,0.6577508449554443,0.463256686925888,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1243591308594,0.8362663984298706,0.5728551745414734,0.5480362176895142,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1243591308594,0.6975141167640686,0.324001282453537,1.493728756904602,288.1243591308594,284.95001220703125,301.7114562988281,292.5844421386719,298.2886657714844,297.2949523925781,288.1244506835937,1.0,0.8750149011611938,0.2961079478263855,0.2961079478263855,1.0,1.0,-4.571091651916504,1.0208576917648315,3.550233840942383,-0.0074049988761544,1.0,1.0,0.0,370.5034484863281,379.0,54299.5390625,0.0,8365.3828125,1.0,283.1499938964844,286.3973083496094,295.59149169921875,299.0778503417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106587767601012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.9658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3502.71630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192780,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1256408691406,0.8207138776779175,0.5409395098686218,0.492457777261734,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.12567138671875,0.9569109678268432,0.8531583547592163,0.8095148205757141,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1256408691406,0.8735135793685913,0.6604034900665283,0.4651516675949096,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1256408691406,0.8357885479927063,0.574643611907959,0.5498046875,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1256408691406,0.6967177987098694,0.3245132863521576,1.4964700937271118,288.1256408691406,284.95001220703125,301.69000244140625,292.5475158691406,298.2829895019531,297.2940673828125,288.125732421875,1.0,0.877639651298523,0.2952241003513336,0.2952241003513336,1.0,1.0,-4.5822625160217285,1.0203200578689575,3.5619425773620605,-0.0103043457493186,1.0,1.0,0.0,373.5611267089844,382.0,54316.09765625,0.0,8436.95703125,1.0,283.1499938964844,286.3983154296875,295.5545349121094,299.0413818359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912057101726532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.58349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3515.6845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192840,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1256408691406,0.8207138776779175,0.5409395098686218,0.492457777261734,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.12567138671875,0.9569109678268432,0.8531583547592163,0.8095148205757141,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1256408691406,0.8735135793685913,0.6604034900665283,0.4651516675949096,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1256408691406,0.8357885479927063,0.574643611907959,0.5498046875,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1256408691406,0.6967177987098694,0.3245132863521576,1.4964700937271118,288.1256408691406,284.95001220703125,301.69000244140625,292.5475158691406,298.2829895019531,297.2940673828125,288.125732421875,1.0,0.877639651298523,0.2952241003513336,0.2952241003513336,1.0,1.0,-4.5822625160217285,1.0203200578689575,3.5619425773620605,-0.0103043457493186,1.0,1.0,0.0,373.5611267089844,382.0,54316.09765625,0.0,8436.95703125,1.0,283.1499938964844,286.3983154296875,295.5545349121094,299.0413818359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912057101726532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.58349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3515.6845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192900,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.126220703125,0.8201899528503418,0.5411537885665894,0.4926933050155639,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.126220703125,0.9565483927726746,0.8543694019317627,0.8106917142868042,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.126220703125,0.8733726143836975,0.66173255443573,0.4661011695861816,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.126220703125,0.8355469703674316,0.5755287408828735,0.5506810545921326,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.126220703125,0.6963165998458862,0.3247627019882202,1.4978123903274536,288.126220703125,284.95001220703125,301.67938232421875,292.529052734375,298.2801208496094,297.2935791015625,288.1263122558594,1.0,0.8789417743682861,0.2947821915149688,0.2947821915149688,1.0,1.0,-4.587778568267822,1.0200282335281372,3.5677502155303955,-0.0117616346105933,1.0,1.0,0.0,375.0920104980469,382.0,54323.61328125,0.0,8472.5888671875,1.0,283.1499938964844,286.39874267578125,295.5360412597656,299.0231018066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127517938613892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.3203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3522.12353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192960,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.12677001953125,0.8196636438369751,0.541357159614563,0.4929201006889343,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.12677001953125,0.9561845064163208,0.8555723428726196,0.8118603229522705,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.12677001953125,0.8732373714447021,0.6630714535713196,0.4670566916465759,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.12677001953125,0.8353025317192078,0.5764014720916748,0.5515466332435608,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1267395019531,0.6959140300750732,0.3250068128108978,1.499131202697754,288.12677001953125,284.95001220703125,301.6687927246094,292.5105895996094,298.2772827148437,297.2930908203125,288.1268310546875,1.0,0.8802362084388733,0.2943445444107055,0.2943445444107055,1.0,1.0,-4.593243598937988,1.0197358131408691,3.5735080242156982,-0.01320964936167,1.0,1.0,0.0,376.6212158203125,385.0,54330.578125,0.0,8508.0625,1.0,283.1499938964844,286.399169921875,295.517578125,299.0048217773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134424924850464,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.0087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3528.5234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193020,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1277160644531,0.8185989260673523,0.5417234897613525,0.4933411180973053,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.12774658203125,0.9554553031921388,0.8579661250114441,0.8141835927963257,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.12774658203125,0.8729864358901978,0.6657904386520386,0.4689931273460388,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1277160644531,0.8348007798194885,0.5781030654907227,0.5532401204109192,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1277160644531,0.69510418176651,0.3254805207252502,1.5017049312591553,288.12774658203125,284.95001220703125,301.6478881835937,292.4737243652344,298.271728515625,297.29217529296875,288.1278076171875,1.0,0.8828031420707703,0.2934692203998565,0.2934692203998565,1.0,1.0,-4.604029178619385,1.0191059112548828,3.584923505783081,-0.0161204524338245,1.0,1.0,0.0,379.6781921386719,388.0,54343.2421875,0.0,8578.59765625,1.0,283.1499938964844,286.3999328613281,295.4806823730469,298.9681701660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148118495941162,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.27685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3541.204345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193080,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1277160644531,0.8185989260673523,0.5417234897613525,0.4933411180973053,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.12774658203125,0.9554553031921388,0.8579661250114441,0.8141835927963257,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.12774658203125,0.8729864358901978,0.6657904386520386,0.4689931273460388,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1277160644531,0.8348007798194885,0.5781030654907227,0.5532401204109192,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1277160644531,0.69510418176651,0.3254805207252502,1.5017049312591553,288.12774658203125,284.95001220703125,301.6478881835937,292.4737243652344,298.271728515625,297.29217529296875,288.1278076171875,1.0,0.8828031420707703,0.2934692203998565,0.2934692203998565,1.0,1.0,-4.604029178619385,1.0191059112548828,3.584923505783081,-0.0161204524338245,1.0,1.0,0.0,379.6781921386719,388.0,54343.2421875,0.0,8578.59765625,1.0,283.1499938964844,286.3999328613281,295.4806823730469,298.9681701660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148118495941162,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.27685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3541.204345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193140,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1286315917969,0.8175264596939087,0.5420624017715454,0.4937398135662079,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1286315917969,0.9547244310379028,0.8603482246398926,0.8164950609207153,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1286315917969,0.8727483749389648,0.6685354709625244,0.470946341753006,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1286315917969,0.834291398525238,0.5797744989395142,0.5549074411392212,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.12860107421875,0.6942929029464722,0.3259436786174774,1.5042338371276855,288.1286315917969,284.95001220703125,301.6272888183594,292.43701171875,298.2662353515625,297.2912902832031,288.1286926269531,1.0,0.8853520750999451,0.2925938665866852,0.2925938665866852,1.0,1.0,-4.61469841003418,1.0184338092803955,3.596264362335205,-0.019049946218729,1.0,1.0,0.0,382.7415771484375,391.0,54354.98828125,0.0,8649.0,1.0,283.1499938964844,286.4006652832031,295.44384765625,298.9315185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161653518676758,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.47021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3553.728759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193200,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1286315917969,0.8175264596939087,0.5420624017715454,0.4937398135662079,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1286315917969,0.9547244310379028,0.8603482246398926,0.8164950609207153,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1286315917969,0.8727483749389648,0.6685354709625244,0.470946341753006,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1286315917969,0.834291398525238,0.5797744989395142,0.5549074411392212,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.12860107421875,0.6942929029464722,0.3259436786174774,1.5042338371276855,288.1286315917969,284.95001220703125,301.6272888183594,292.43701171875,298.2662353515625,297.2912902832031,288.1286926269531,1.0,0.8853520750999451,0.2925938665866852,0.2925938665866852,1.0,1.0,-4.61469841003418,1.0184338092803955,3.596264362335205,-0.019049946218729,1.0,1.0,0.0,382.7415771484375,391.0,54354.98828125,0.0,8649.0,1.0,283.1499938964844,286.4006652832031,295.44384765625,298.9315185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161653518676758,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.47021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3553.728759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193260,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1293334960937,0.8164337277412415,0.5423473715782166,0.4940897822380066,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1293334960937,0.9539802074432372,0.8626781105995178,0.8187607526779175,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1293334960937,0.8725335001945496,0.6713210344314575,0.4729295670986175,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1293334960937,0.8337608575820923,0.5813830494880676,0.5565153360366821,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1293334960937,0.69347083568573,0.326381117105484,1.506649136543274,288.1293334960937,284.95001220703125,301.6070861816406,292.40045166015625,298.26080322265625,297.2903137207031,288.12939453125,1.0,0.8878612518310547,0.2917460501194,0.2917460501194,1.0,1.0,-4.625095367431641,1.0177841186523438,3.6073110103607178,-0.0219021514058113,1.0,1.0,0.0,385.79779052734375,394.0,54366.0078125,0.0,8718.4306640625,1.0,283.1499938964844,286.4013061523437,295.40728759765625,298.8950500488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175052642822266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.65771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3566.117919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193320,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1293334960937,0.8164337277412415,0.5423473715782166,0.4940897822380066,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1293334960937,0.9539802074432372,0.8626781105995178,0.8187607526779175,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1293334960937,0.8725335001945496,0.6713210344314575,0.4729295670986175,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1293334960937,0.8337608575820923,0.5813830494880676,0.5565153360366821,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1293334960937,0.69347083568573,0.326381117105484,1.506649136543274,288.1293334960937,284.95001220703125,301.6070861816406,292.40045166015625,298.26080322265625,297.2903137207031,288.12939453125,1.0,0.8878612518310547,0.2917460501194,0.2917460501194,1.0,1.0,-4.625095367431641,1.0177841186523438,3.6073110103607178,-0.0219021514058113,1.0,1.0,0.0,385.79779052734375,394.0,54366.0078125,0.0,8718.4306640625,1.0,283.1499938964844,286.4013061523437,295.40728759765625,298.8950500488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175052642822266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.65771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3566.117919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193380,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1299743652344,0.8153305649757385,0.5426071882247925,0.4944172203540802,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1299743652344,0.9532259106636048,0.8649756908416748,0.8209983706474304,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1299743652344,0.872326672077179,0.6741217970848083,0.4749248027801513,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1299743652344,0.8332207798957825,0.5829616189002991,0.5580949783325195,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.12994384765625,0.6926444172859192,0.3268053829669952,1.5090084075927734,288.1299743652344,284.95001220703125,301.5873107910156,292.3641662597656,298.2554016113281,297.2892761230469,288.1300354003906,1.0,0.8903472423553467,0.2908982038497925,0.2908982038497925,1.0,1.0,-4.635334491729736,1.0170859098434448,3.618248701095581,-0.0247711762785911,1.0,1.0,0.0,388.8600463867188,397.0,54377.41796875,0.0,8787.5224609375,1.0,283.1499938964844,286.4020080566406,295.37091064453125,298.8587646484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188324809074402,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.91064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3578.3798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193440,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1299743652344,0.8153305649757385,0.5426071882247925,0.4944172203540802,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1299743652344,0.9532259106636048,0.8649756908416748,0.8209983706474304,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1299743652344,0.872326672077179,0.6741217970848083,0.4749248027801513,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1299743652344,0.8332207798957825,0.5829616189002991,0.5580949783325195,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.12994384765625,0.6926444172859192,0.3268053829669952,1.5090084075927734,288.1299743652344,284.95001220703125,301.5873107910156,292.3641662597656,298.2554016113281,297.2892761230469,288.1300354003906,1.0,0.8903472423553467,0.2908982038497925,0.2908982038497925,1.0,1.0,-4.635334491729736,1.0170859098434448,3.618248701095581,-0.0247711762785911,1.0,1.0,0.0,388.8600463867188,397.0,54377.41796875,0.0,8787.5224609375,1.0,283.1499938964844,286.4020080566406,295.37091064453125,298.8587646484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188324809074402,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.91064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3578.3798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193500,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1303405761719,0.8147764205932617,0.542730450630188,0.4945748150348663,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1303405761719,0.9528467655181884,0.866115927696228,0.8221096992492676,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1303405761719,0.8722260594367981,0.6755266785621643,0.4759258925914764,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1303405761719,0.8329488039016724,0.5837427377700806,0.5588769912719727,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1303405761719,0.6922308802604675,0.3270139396190643,1.510172724723816,288.1303405761719,284.95001220703125,301.5776062011719,292.3461303710937,298.2527160644531,297.28875732421875,288.1304016113281,1.0,0.8915835618972778,0.2904742956161499,0.2904742956161499,1.0,1.0,-4.640410423278809,1.0167213678359983,3.623688697814941,-0.0262123271822929,1.0,1.0,0.0,390.39361572265625,397.0,54390.703125,0.0,8822.0068359375,1.0,283.1499938964844,286.4027709960937,295.3528137207031,298.8409729003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194952845573424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.17041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3584.49951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
