time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18193560,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1306457519531,0.8142189383506775,0.5428434610366821,0.4947232007980346,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1306457519531,0.9524640440940856,0.8672404885292053,0.823206901550293,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1306457519531,0.8721297979354858,0.6769372820854187,0.4769311845302582,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1306457519531,0.8326737284660339,0.5845113396644592,0.5596472024917603,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1306457519531,0.6918158531188965,0.3272168934345245,1.5113120079040527,288.1306457519531,284.95001220703125,301.5679931640625,292.3281555175781,298.25006103515625,297.2882080078125,288.1307067871094,1.0,0.8928107619285583,0.2900595664978027,0.2900595664978027,1.0,1.0,-4.6454243659973145,1.0163723230361938,3.629051923751831,-0.0276266541332006,1.0,1.0,0.0,391.9243469238281,400.0,54402.06640625,0.0,8856.255859375,1.0,283.1499938964844,286.4034423828125,295.3348693847656,298.8233947753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201659560203552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3590.68994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193620,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1310119628906,0.8130843043327332,0.5430282354354858,0.4949840009212494,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.13104248046875,0.9516741633415222,0.8694238066673279,0.8253419399261475,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.13104248046875,0.8719457387924194,0.6797780394554138,0.4789560735225677,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.13104248046875,0.8321045637130737,0.5859987139701843,0.5611416101455688,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1310119628906,0.6909734606742859,0.3276007175445556,1.5134947299957275,288.13104248046875,284.95001220703125,301.5492248535156,292.29254150390625,298.2447814941406,297.28692626953125,288.1310729980469,1.0,0.8952282071113586,0.2892301082611084,0.2892301082611084,1.0,1.0,-4.655190467834473,1.015604019165039,3.6395864486694336,-0.0304729491472244,1.0,1.0,0.0,394.9822082519531,403.0,54422.10546875,0.0,8923.7548828125,1.0,283.1499938964844,286.4046630859375,295.2993469238281,298.7884826660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215149879455566,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.5673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3603.133056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193680,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1310119628906,0.8130843043327332,0.5430282354354858,0.4949840009212494,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.13104248046875,0.9516741633415222,0.8694238066673279,0.8253419399261475,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.13104248046875,0.8719457387924194,0.6797780394554138,0.4789560735225677,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.13104248046875,0.8321045637130737,0.5859987139701843,0.5611416101455688,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1310119628906,0.6909734606742859,0.3276007175445556,1.5134947299957275,288.13104248046875,284.95001220703125,301.5492248535156,292.29254150390625,298.2447814941406,297.28692626953125,288.1310729980469,1.0,0.8952282071113586,0.2892301082611084,0.2892301082611084,1.0,1.0,-4.655190467834473,1.015604019165039,3.6395864486694336,-0.0304729491472244,1.0,1.0,0.0,394.9822082519531,403.0,54422.10546875,0.0,8923.7548828125,1.0,283.1499938964844,286.4046630859375,295.2993469238281,298.7884826660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215149879455566,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.5673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3603.133056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193740,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.13134765625,0.8119414448738098,0.5431979298591614,0.4952321648597717,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.13134765625,0.9508768320083618,0.8715842962265015,0.8274564146995544,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.13134765625,0.8717647790908813,0.682625949382782,0.4809863269329071,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.13134765625,0.8315311670303345,0.5874680280685425,0.5626199245452881,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.13134765625,0.6901302337646484,0.3279764652252197,1.5156447887420654,288.13134765625,284.95001220703125,301.531005859375,292.2572937011719,298.2394714355469,297.2856140136719,288.1313781738281,1.0,0.8976296782493591,0.288400650024414,0.288400650024414,1.0,1.0,-4.664848804473877,1.0147981643676758,3.65005087852478,-0.03333530575037,1.0,1.0,0.0,398.0498962402344,406.0,54441.20703125,0.0,8991.14453125,1.0,283.1499938964844,286.40582275390625,295.26397705078125,298.7536926269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228342771530152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3615.291748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193800,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.13134765625,0.8119414448738098,0.5431979298591614,0.4952321648597717,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.13134765625,0.9508768320083618,0.8715842962265015,0.8274564146995544,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.13134765625,0.8717647790908813,0.682625949382782,0.4809863269329071,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.13134765625,0.8315311670303345,0.5874680280685425,0.5626199245452881,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.13134765625,0.6901302337646484,0.3279764652252197,1.5156447887420654,288.13134765625,284.95001220703125,301.531005859375,292.2572937011719,298.2394714355469,297.2856140136719,288.1313781738281,1.0,0.8976296782493591,0.288400650024414,0.288400650024414,1.0,1.0,-4.664848804473877,1.0147981643676758,3.65005087852478,-0.03333530575037,1.0,1.0,0.0,398.0498962402344,406.0,54441.20703125,0.0,8991.14453125,1.0,283.1499938964844,286.40582275390625,295.26397705078125,298.7536926269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228342771530152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3615.291748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193860,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1314697265625,0.8107755184173584,0.5433188676834106,0.4954379200935364,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1314697265625,0.9500536918640136,0.87366783618927,0.8295006155967712,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1314697265625,0.8715953230857849,0.6854962706565857,0.4830321967601776,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1314697265625,0.8309383988380432,0.5888791084289551,0.5640446543693542,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1314697265625,0.6892762780189514,0.3283281028270721,1.517689228057861,288.1314697265625,284.95001220703125,301.5133972167969,292.2225341796875,298.2343139648437,297.2841796875,288.1315002441406,1.0,0.8999893665313721,0.2875707447528839,0.2875707447528839,1.0,1.0,-4.674212455749512,1.0139061212539673,3.660306215286255,-0.0362280718982219,1.0,1.0,0.0,401.1114807128906,409.0,54457.875,0.0,9057.396484375,1.0,283.1499938964844,286.40679931640625,295.2292175292969,298.7193603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924139142036438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.82373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3627.30712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193920,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1314697265625,0.8107755184173584,0.5433188676834106,0.4954379200935364,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1314697265625,0.9500536918640136,0.87366783618927,0.8295006155967712,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1314697265625,0.8715953230857849,0.6854962706565857,0.4830321967601776,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1314697265625,0.8309383988380432,0.5888791084289551,0.5640446543693542,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1314697265625,0.6892762780189514,0.3283281028270721,1.517689228057861,288.1314697265625,284.95001220703125,301.5133972167969,292.2225341796875,298.2343139648437,297.2841796875,288.1315002441406,1.0,0.8999893665313721,0.2875707447528839,0.2875707447528839,1.0,1.0,-4.674212455749512,1.0139061212539673,3.660306215286255,-0.0362280718982219,1.0,1.0,0.0,401.1114807128906,409.0,54457.875,0.0,9057.396484375,1.0,283.1499938964844,286.40679931640625,295.2292175292969,298.7193603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924139142036438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.82373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3627.30712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193980,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1314697265625,0.8095937967300415,0.5434130430221558,0.4956207573413849,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1314697265625,0.9492160081863404,0.8757104873657227,0.8315076231956482,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1314697265625,0.8714308142662048,0.688379168510437,0.4850870072841644,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1314697265625,0.8303357362747192,0.5902583599090576,0.5654405951499939,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1314697265625,0.6884181499481201,0.3286668360233307,1.5196791887283323,288.1314697265625,284.95001220703125,301.4964294433594,292.1883239746094,298.22918701171875,297.2826538085937,288.1315002441406,1.0,0.9023245573043824,0.2867408394813537,0.2867408394813537,1.0,1.0,-4.683404922485352,1.0129611492156982,3.670443534851074,-0.0391397885978221,1.0,1.0,0.0,404.178955078125,410.0,54473.1484375,0.0,9123.1904296875,1.0,283.1499938964844,286.4077453613281,295.1947937011719,298.68524169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254066348075868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.88134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3638.968017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194040,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1314697265625,0.8095937967300415,0.5434130430221558,0.4956207573413849,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1314697265625,0.9492160081863404,0.8757104873657227,0.8315076231956482,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1314697265625,0.8714308142662048,0.688379168510437,0.4850870072841644,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1314697265625,0.8303357362747192,0.5902583599090576,0.5654405951499939,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1314697265625,0.6884181499481201,0.3286668360233307,1.5196791887283323,288.1314697265625,284.95001220703125,301.4964294433594,292.1883239746094,298.22918701171875,297.2826538085937,288.1315002441406,1.0,0.9023245573043824,0.2867408394813537,0.2867408394813537,1.0,1.0,-4.683404922485352,1.0129611492156982,3.670443534851074,-0.0391397885978221,1.0,1.0,0.0,404.178955078125,410.0,54473.1484375,0.0,9123.1904296875,1.0,283.1499938964844,286.4077453613281,295.1947937011719,298.68524169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254066348075868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.88134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3638.968017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194100,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1313781738281,0.8092445731163025,0.5434503555297852,0.4956847131252289,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1313781738281,0.9491212964057922,0.8767156600952148,0.8324764966964722,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1313781738281,0.871624231338501,0.6898263692855835,0.4861036837100982,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1313781738281,0.8302697539329529,0.5909357070922852,0.566107451915741,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1313781738281,0.6882085800170898,0.3288318514823913,1.5205607414245603,288.1313781738281,284.95001220703125,301.4882202148437,292.1714172363281,298.2266845703125,297.2818908691406,288.1313781738281,1.0,0.9032348990440368,0.2863258719444275,0.2863258719444275,1.0,1.0,-4.687740325927734,1.0124194622039795,3.675321102142334,-0.0406027920544147,1.0,1.0,0.0,405.1990661621094,410.0,54479.07421875,0.0,9150.8779296875,1.0,283.1499938964844,286.4081115722656,295.1777648925781,298.6683044433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260255098342896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.8212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3644.657958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194160,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1311950683594,0.8089662790298462,0.5434776544570923,0.4957338869571686,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1311950683594,0.9491211771965028,0.8777036666870117,0.833423376083374,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1311950683594,0.871903657913208,0.6912802457809448,0.4871203303337097,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1311950683594,0.8302719593048096,0.5916004180908203,0.5667563080787659,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1311950683594,0.6880643367767334,0.3289932012557983,1.521395921707153,288.1311950683594,284.95001220703125,301.4801940917969,292.1546630859375,298.2242126464844,297.2810974121094,288.1311950683594,1.0,0.9040886759757996,0.2859494090080261,0.2859494090080261,1.0,1.0,-4.691955089569092,1.011987566947937,3.679967403411865,-0.0419357642531394,1.0,1.0,0.0,406.0577697753906,410.0,54484.15625,0.0,9176.763671875,1.0,283.1499938964844,286.4084167480469,295.16094970703125,298.6514892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266353249549866,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.7294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3650.262451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194220,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.130615234375,0.8087899088859558,0.5435115098953247,0.4957838058471679,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.130615234375,0.9496244192123412,0.8796430826187134,0.8352517485618591,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.130615234375,0.872898280620575,0.6942048072814941,0.489141583442688,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.130615234375,0.8306410312652588,0.5929027795791626,0.5679972171783447,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.130615234375,0.6881186366081238,0.3293094038963318,1.522885799407959,288.130615234375,284.95001220703125,301.4646911621094,292.1216735839844,298.2193908691406,297.27947998046875,288.130615234375,1.0,0.9054182767868042,0.285196453332901,0.285196453332901,1.0,1.0,-4.699946403503418,1.01102614402771,3.688920497894287,-0.0446051657199859,1.0,1.0,0.0,406.9547119140625,410.0,54491.390625,0.0,9220.078125,1.0,283.1499938964844,286.4088439941406,295.127685546875,298.6180725097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927818238735199,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.40234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3661.126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194280,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.130615234375,0.8087899088859558,0.5435115098953247,0.4957838058471679,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.130615234375,0.9496244192123412,0.8796430826187134,0.8352517485618591,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.130615234375,0.872898280620575,0.6942048072814941,0.489141583442688,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.130615234375,0.8306410312652588,0.5929027795791626,0.5679972171783447,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.130615234375,0.6881186366081238,0.3293094038963318,1.522885799407959,288.130615234375,284.95001220703125,301.4646911621094,292.1216735839844,298.2193908691406,297.27947998046875,288.130615234375,1.0,0.9054182767868042,0.285196453332901,0.285196453332901,1.0,1.0,-4.699946403503418,1.01102614402771,3.688920497894287,-0.0446051657199859,1.0,1.0,0.0,406.9547119140625,410.0,54491.390625,0.0,9220.078125,1.0,283.1499938964844,286.4088439941406,295.127685546875,298.6180725097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927818238735199,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.40234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3661.126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194340,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1299133300781,0.8087964057922363,0.5435042381286621,0.4957820773124695,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1298828125,0.9503653049468994,0.8815107941627502,0.8369976878166199,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1298828125,0.8741279244422913,0.6971611380577087,0.4911724627017975,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1298828125,0.8311824798583984,0.5941528677940369,0.5691733360290527,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1299133300781,0.6883443593978882,0.3296139538288116,1.5242455005645752,288.1298828125,284.95001220703125,301.45001220703125,292.08935546875,298.2148742675781,297.2778625488281,288.1299133300781,1.0,0.9065524935722352,0.2844435274600982,0.2844435274600982,1.0,1.0,-4.707553863525391,1.0099618434906006,3.69759202003479,-0.0473054312169551,1.0,1.0,0.0,407.4156494140625,410.0,54496.65234375,0.0,9258.2646484375,1.0,283.1499938964844,286.4091796875,295.09539794921875,298.58544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289684295654296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.14501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3671.68212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194400,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1299133300781,0.8087964057922363,0.5435042381286621,0.4957820773124695,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1298828125,0.9503653049468994,0.8815107941627502,0.8369976878166199,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1298828125,0.8741279244422913,0.6971611380577087,0.4911724627017975,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1298828125,0.8311824798583984,0.5941528677940369,0.5691733360290527,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1299133300781,0.6883443593978882,0.3296139538288116,1.5242455005645752,288.1298828125,284.95001220703125,301.45001220703125,292.08935546875,298.2148742675781,297.2778625488281,288.1299133300781,1.0,0.9065524935722352,0.2844435274600982,0.2844435274600982,1.0,1.0,-4.707553863525391,1.0099618434906006,3.69759202003479,-0.0473054312169551,1.0,1.0,0.0,407.4156494140625,410.0,54496.65234375,0.0,9258.2646484375,1.0,283.1499938964844,286.4091796875,295.09539794921875,298.58544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289684295654296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.14501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3671.68212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194460,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1291809082031,0.808860182762146,0.5434700846672058,0.4957512617111206,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1291809082031,0.9511772990226746,0.8833323121070862,0.8386951088905334,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1291809082031,0.8754432797431946,0.7001389861106873,0.4932137727737427,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1291809082031,0.8317769169807434,0.5953689217567444,0.5703120231628418,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.12921142578125,0.6886270046234131,0.3299109935760498,1.5255452394485474,288.1291809082031,284.95001220703125,301.4385986328125,292.0585327148437,298.2108764648437,297.27618408203125,288.12921142578125,1.0,0.9076061248779296,0.2836816608905792,0.2836816608905792,1.0,1.0,-4.71496057510376,1.008806586265564,3.706154108047485,-0.0500560700893402,1.0,1.0,0.0,407.7218322753906,410.0,54501.95703125,0.0,9294.400390625,1.0,283.1499938964844,286.40948486328125,295.0640869140625,298.5537109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300138354301452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.13720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3681.26806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194520,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1291809082031,0.808860182762146,0.5434700846672058,0.4957512617111206,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1291809082031,0.9511772990226746,0.8833323121070862,0.8386951088905334,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1291809082031,0.8754432797431946,0.7001389861106873,0.4932137727737427,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1291809082031,0.8317769169807434,0.5953689217567444,0.5703120231628418,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.12921142578125,0.6886270046234131,0.3299109935760498,1.5255452394485474,288.1291809082031,284.95001220703125,301.4385986328125,292.0585327148437,298.2108764648437,297.27618408203125,288.12921142578125,1.0,0.9076061248779296,0.2836816608905792,0.2836816608905792,1.0,1.0,-4.71496057510376,1.008806586265564,3.706154108047485,-0.0500560700893402,1.0,1.0,0.0,407.7218322753906,410.0,54501.95703125,0.0,9294.400390625,1.0,283.1499938964844,286.40948486328125,295.0640869140625,298.5537109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300138354301452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.13720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3681.26806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194580,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.12872314453125,0.8089621067047119,0.5433986783027649,0.4956828653812408,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.12872314453125,0.952034056186676,0.8850880265235901,0.8403268456459045,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.12872314453125,0.8768339157104492,0.7031497955322266,0.495274007320404,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.12872314453125,0.8324049711227417,0.5965368151664734,0.5714011788368225,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.12872314453125,0.6889524459838867,0.3301980793476105,1.5267785787582395,288.12872314453125,284.95001220703125,301.4327697753906,292.0298767089844,298.208251953125,297.2745361328125,288.12872314453125,1.0,0.9085838794708252,0.2829197943210602,0.2829197943210602,1.0,1.0,-4.722127914428711,1.0075836181640625,3.714544057846069,-0.0528214685618877,1.0,1.0,0.0,407.8995666503906,410.0,54509.6484375,0.0,9328.501953125,1.0,283.1499938964844,286.4099426269531,295.0350646972656,298.524169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309609532356262,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.93994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3689.946044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194640,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.12872314453125,0.8089621067047119,0.5433986783027649,0.4956828653812408,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.12872314453125,0.952034056186676,0.8850880265235901,0.8403268456459045,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.12872314453125,0.8768339157104492,0.7031497955322266,0.495274007320404,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.12872314453125,0.8324049711227417,0.5965368151664734,0.5714011788368225,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.12872314453125,0.6889524459838867,0.3301980793476105,1.5267785787582395,288.12872314453125,284.95001220703125,301.4327697753906,292.0298767089844,298.208251953125,297.2745361328125,288.12872314453125,1.0,0.9085838794708252,0.2829197943210602,0.2829197943210602,1.0,1.0,-4.722127914428711,1.0075836181640625,3.714544057846069,-0.0528214685618877,1.0,1.0,0.0,407.8995666503906,410.0,54509.6484375,0.0,9328.501953125,1.0,283.1499938964844,286.4099426269531,295.0350646972656,298.524169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309609532356262,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.93994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3689.946044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194700,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1285400390625,0.8090168237686157,0.5433535575866699,0.4956396818161011,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1285400390625,0.9524654150009156,0.8859492540359497,0.8411265015602112,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1285400390625,0.8775420188903809,0.7046642899513245,0.4963097274303436,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1285400390625,0.8327218890190125,0.5971084833145142,0.5719335675239563,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1285400390625,0.6891207695007324,0.3303391635417938,1.5273810625076294,288.1285400390625,284.95001220703125,301.4317932128906,292.0163269042969,298.207275390625,297.2737121582031,288.1285705566406,1.0,0.9090585708618164,0.2825388610363006,0.2825388610363006,1.0,1.0,-4.72565507888794,1.006955862045288,3.7186992168426514,-0.0542080551385879,1.0,1.0,0.0,407.9683532714844,410.0,54514.1015625,0.0,9345.1689453125,1.0,283.1499938964844,286.41021728515625,295.02117919921875,298.51007080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313937425613404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.55712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3693.90966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194760,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1284484863281,0.8090721368789673,0.5432946085929871,0.4955844283103943,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1284484863281,0.9529014825820924,0.8868045210838318,0.841917872428894,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1284484863281,0.8782687187194824,0.7062102556228638,0.4973634481430053,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1284484863281,0.8330387473106384,0.5976636409759521,0.5724507570266724,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1284484863281,0.6892937421798706,0.330478310585022,1.5279715061187744,288.1284484863281,284.95001220703125,301.4320983886719,292.00323486328125,298.2067565917969,297.2729797363281,288.12847900390625,1.0,0.90952330827713,0.2821677625179291,0.2821677625179291,1.0,1.0,-4.729147434234619,1.0063543319702148,3.722793340682984,-0.0555609464645385,1.0,1.0,0.0,408.0213317871094,410.0,54519.6171875,0.0,9361.5673828125,1.0,283.1499938964844,286.4105224609375,295.0079040527344,298.4966125488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931818187236786,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.43017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3697.795654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194820,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.12847900390625,0.8091809153556824,0.5431490540504456,0.4954491555690765,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.12847900390625,0.9537766575813292,0.8884958028793335,0.8434791564941406,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.12847900390625,0.8797562718391418,0.7093607783317566,0.4995067119598388,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.12847900390625,0.8336693048477173,0.5987396836280823,0.573452889919281,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.12847900390625,0.6896464228630066,0.3307521939277649,1.5291279554367063,288.12847900390625,284.95001220703125,301.4362487792969,291.9784545898437,298.2065734863281,297.271728515625,288.1285095214844,1.0,0.9104331731796264,0.2814255356788635,0.2814255356788635,1.0,1.0,-4.736051082611084,1.0051311254501345,3.73091983795166,-0.0582693330943584,1.0,1.0,0.0,408.1001281738281,410.0,54532.578125,0.0,9393.8359375,1.0,283.1499938964844,286.41131591796875,294.98272705078125,298.4712829589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326204657554626,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.70849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3705.136962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194880,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.12847900390625,0.8091809153556824,0.5431490540504456,0.4954491555690765,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.12847900390625,0.9537766575813292,0.8884958028793335,0.8434791564941406,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.12847900390625,0.8797562718391418,0.7093607783317566,0.4995067119598388,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.12847900390625,0.8336693048477173,0.5987396836280823,0.573452889919281,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.12847900390625,0.6896464228630066,0.3307521939277649,1.5291279554367063,288.12847900390625,284.95001220703125,301.4362487792969,291.9784545898437,298.2065734863281,297.271728515625,288.1285095214844,1.0,0.9104331731796264,0.2814255356788635,0.2814255356788635,1.0,1.0,-4.736051082611084,1.0051311254501345,3.73091983795166,-0.0582693330943584,1.0,1.0,0.0,408.1001281738281,410.0,54532.578125,0.0,9393.8359375,1.0,283.1499938964844,286.41131591796875,294.98272705078125,298.4712829589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326204657554626,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.70849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3705.136962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194940,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1287841796875,0.8092792630195618,0.542961597442627,0.4952750504016876,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1287841796875,0.9546481370925904,0.8901528716087341,0.8450086116790771,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1287841796875,0.8812927007675171,0.7126016616821289,0.5017127990722656,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1287841796875,0.8342869281768799,0.5997621417045593,0.5744034647941589,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1287841796875,0.6900037527084351,0.3310199677944183,1.530252456665039,288.1287841796875,284.95001220703125,301.4448547363281,291.9554138183594,298.20770263671875,297.27069091796875,288.1288146972656,1.0,0.9113202095031738,0.2806833386421203,0.2806833386421203,1.0,1.0,-4.74284553527832,1.0038751363754272,3.738970279693604,-0.0609865970909595,1.0,1.0,0.0,408.1524963378906,410.0,54548.6328125,0.0,9425.46875,1.0,283.1499938964844,286.4122619628906,294.9595642089844,298.4482116699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933398187160492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.79052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3712.249755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195000,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1287841796875,0.8092792630195618,0.542961597442627,0.4952750504016876,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1287841796875,0.9546481370925904,0.8901528716087341,0.8450086116790771,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1287841796875,0.8812927007675171,0.7126016616821289,0.5017127990722656,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1287841796875,0.8342869281768799,0.5997621417045593,0.5744034647941589,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1287841796875,0.6900037527084351,0.3310199677944183,1.530252456665039,288.1287841796875,284.95001220703125,301.4448547363281,291.9554138183594,298.20770263671875,297.27069091796875,288.1288146972656,1.0,0.9113202095031738,0.2806833386421203,0.2806833386421203,1.0,1.0,-4.74284553527832,1.0038751363754272,3.738970279693604,-0.0609865970909595,1.0,1.0,0.0,408.1524963378906,410.0,54548.6328125,0.0,9425.46875,1.0,283.1499938964844,286.4122619628906,294.9595642089844,298.4482116699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933398187160492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.79052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3712.249755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195060,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1292724609375,0.8093677163124084,0.5427499413490295,0.4950779974460602,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1292724609375,0.9555067420005798,0.8917758464813232,0.8465086817741394,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1292724609375,0.8828516006469727,0.7158869504928589,0.5039528012275696,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1292724609375,0.834892749786377,0.600751519203186,0.5753217339515686,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1292724609375,0.6903603672981262,0.3312834799289703,1.5313568115234375,288.1292724609375,284.95001220703125,301.4575500488281,291.9339599609375,298.2095947265625,297.2697448730469,288.1293029785156,1.0,0.9121931195259094,0.279933750629425,0.279933750629425,1.0,1.0,-4.7495527267456055,1.0025635957717896,3.7469887733459473,-0.0637401267886161,1.0,1.0,0.0,408.1954040527344,410.0,54566.5,0.0,9456.705078125,1.0,283.1499938964844,286.413330078125,294.9377136230469,298.4266052246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341171979904176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.37841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3718.82080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195120,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1292724609375,0.8093677163124084,0.5427499413490295,0.4950779974460602,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1292724609375,0.9555067420005798,0.8917758464813232,0.8465086817741394,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1292724609375,0.8828516006469727,0.7158869504928589,0.5039528012275696,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1292724609375,0.834892749786377,0.600751519203186,0.5753217339515686,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1292724609375,0.6903603672981262,0.3312834799289703,1.5313568115234375,288.1292724609375,284.95001220703125,301.4575500488281,291.9339599609375,298.2095947265625,297.2697448730469,288.1293029785156,1.0,0.9121931195259094,0.279933750629425,0.279933750629425,1.0,1.0,-4.7495527267456055,1.0025635957717896,3.7469887733459473,-0.0637401267886161,1.0,1.0,0.0,408.1954040527344,410.0,54566.5,0.0,9456.705078125,1.0,283.1499938964844,286.413330078125,294.9377136230469,298.4266052246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341171979904176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.37841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3718.82080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195180,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1299743652344,0.8094393610954285,0.5425060391426086,0.4948511719703674,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1299743652344,0.956337571144104,0.8933355808258057,0.8479524254798889,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1299743652344,0.8844318985939026,0.7192242741584778,0.5062316060066223,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1299743652344,0.8354781270027161,0.6016944050788879,0.5761954188346863,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1299743652344,0.6907116174697876,0.3315401673316955,1.5324314832687378,288.1299743652344,284.95001220703125,301.4739685058594,291.9139709472656,298.2125549316406,297.268798828125,288.1300048828125,1.0,0.9130457043647766,0.2791841924190521,0.2791841924190521,1.0,1.0,-4.756114959716797,1.0012098550796509,3.754905223846436,-0.0665041208267211,1.0,1.0,0.0,408.2315673828125,410.0,54586.63671875,0.0,9487.2919921875,1.0,283.1499938964844,286.4145202636719,294.9176940917969,298.40704345703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348351359367372,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3725.379150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195240,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1299743652344,0.8094393610954285,0.5425060391426086,0.4948511719703674,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1299743652344,0.956337571144104,0.8933355808258057,0.8479524254798889,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1299743652344,0.8844318985939026,0.7192242741584778,0.5062316060066223,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1299743652344,0.8354781270027161,0.6016944050788879,0.5761954188346863,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1299743652344,0.6907116174697876,0.3315401673316955,1.5324314832687378,288.1299743652344,284.95001220703125,301.4739685058594,291.9139709472656,298.2125549316406,297.268798828125,288.1300048828125,1.0,0.9130457043647766,0.2791841924190521,0.2791841924190521,1.0,1.0,-4.756114959716797,1.0012098550796509,3.754905223846436,-0.0665041208267211,1.0,1.0,0.0,408.2315673828125,410.0,54586.63671875,0.0,9487.2919921875,1.0,283.1499938964844,286.4145202636719,294.9176940917969,298.40704345703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348351359367372,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3725.379150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195300,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.13037109375,0.8094702959060669,0.5423758029937744,0.4947302341461181,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.13037109375,0.9567435383796692,0.8940967321395874,0.8486572504043579,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.13037109375,0.8852263689041138,0.7209062576293945,0.507380485534668,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.13037109375,0.8357647657394409,0.6021534204483032,0.5766205191612244,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.13037109375,0.6908851265907288,0.3316665589809418,1.5329604148864746,288.13037109375,284.95001220703125,301.4834899902344,291.9044494628906,298.2142944335937,297.2683410644531,288.1304016113281,1.0,0.9134663343429564,0.2788093984127044,0.2788093984127044,1.0,1.0,-4.7593536376953125,1.0005203485488892,3.758833169937134,-0.0678894221782684,1.0,1.0,0.0,408.2489318847656,410.0,54597.14453125,0.0,9502.4091796875,1.0,283.1499938964844,286.4151306152344,294.9081420898437,298.3977966308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351802468299866,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3728.530029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195360,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1307983398437,0.8094980716705322,0.5422404408454895,0.4946047067642212,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1307983398437,0.957143247127533,0.8948455452919006,0.8493508696556091,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1307983398437,0.8860231041908264,0.7225961089134216,0.5085350275039673,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1307983398437,0.8360476493835449,0.6026047468185425,0.5770384073257446,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1307983398437,0.6910572648048401,0.3317916691303253,1.5334839820861816,288.1307983398437,284.95001220703125,301.4937744140625,291.895263671875,298.2161865234375,297.2678527832031,288.130859375,1.0,0.91388338804245,0.2784902453422546,0.2784902453422546,1.0,1.0,-4.762564659118652,1.0000306367874146,3.7625341415405273,-0.0690692737698555,1.0,1.0,0.0,408.26605224609375,410.0,54608.0078125,0.0,9517.4130859375,1.0,283.1499938964844,286.4158020019531,294.8988647460937,298.38885498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355170726776124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.3603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3731.60498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
