time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18195420,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1317749023437,0.8095406293869019,0.5419487953186035,0.4943349063396454,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1317749023437,0.9579158425331116,0.8962879776954651,0.8506873846054077,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1317749023437,0.8876262903213501,0.7260094285011292,0.5108677744865417,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1317749023437,0.8365970253944397,0.6034748554229736,0.5778435468673706,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1317443847656,0.691395103931427,0.3320362269878387,1.534507155418396,288.1317749023437,284.95001220703125,301.5166015625,291.8777770996094,298.2205505371094,297.2669372558594,288.1318054199219,1.0,0.91470205783844,0.2778519690036773,0.2778519690036773,1.0,1.0,-4.768867015838623,0.9990437030792236,3.7698233127594,-0.071410521864891,1.0,1.0,0.0,408.299072265625,410.0,54630.703125,0.0,9546.9052734375,1.0,283.1499938964844,286.4171447753906,294.88134765625,298.37213134765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361903667449952,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.53857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3737.74853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195480,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1317749023437,0.8095406293869019,0.5419487953186035,0.4943349063396454,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1317749023437,0.9579158425331116,0.8962879776954651,0.8506873846054077,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1317749023437,0.8876262903213501,0.7260094285011292,0.5108677744865417,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1317749023437,0.8365970253944397,0.6034748554229736,0.5778435468673706,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1317443847656,0.691395103931427,0.3320362269878387,1.534507155418396,288.1317749023437,284.95001220703125,301.5166015625,291.8777770996094,298.2205505371094,297.2669372558594,288.1318054199219,1.0,0.91470205783844,0.2778519690036773,0.2778519690036773,1.0,1.0,-4.768867015838623,0.9990437030792236,3.7698233127594,-0.071410521864891,1.0,1.0,0.0,408.299072265625,410.0,54630.703125,0.0,9546.9052734375,1.0,283.1499938964844,286.4171447753906,294.88134765625,298.37213134765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361903667449952,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.53857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3737.74853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195540,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1328125,0.809574544429779,0.5416437387466431,0.4940530061721802,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1328125,0.9586685299873352,0.8976929187774658,0.8519891500473022,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1328125,0.8892350196838379,0.7294463515281677,0.5132168531417847,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1328125,0.8371355533599854,0.6043234467506409,0.578628420829773,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1328125,0.6917284727096558,0.3322769701480865,1.5355141162872314,288.1328125,284.95001220703125,301.54205322265625,291.861328125,298.2253723144531,297.2659912109375,288.13287353515625,1.0,0.9155102372169496,0.2772136926651001,0.2772136926651001,1.0,1.0,-4.775085926055908,0.9980327486991882,3.7770533561706543,-0.0737583041191101,1.0,1.0,0.0,408.3316650390625,410.0,54654.140625,0.0,9576.080078125,1.0,283.1499938964844,286.4185485839844,294.8645935058594,298.356201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368171095848083,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.97509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3743.464111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195600,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1328125,0.809574544429779,0.5416437387466431,0.4940530061721802,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1328125,0.9586685299873352,0.8976929187774658,0.8519891500473022,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1328125,0.8892350196838379,0.7294463515281677,0.5132168531417847,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1328125,0.8371355533599854,0.6043234467506409,0.578628420829773,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1328125,0.6917284727096558,0.3322769701480865,1.5355141162872314,288.1328125,284.95001220703125,301.54205322265625,291.861328125,298.2253723144531,297.2659912109375,288.13287353515625,1.0,0.9155102372169496,0.2772136926651001,0.2772136926651001,1.0,1.0,-4.775085926055908,0.9980327486991882,3.7770533561706543,-0.0737583041191101,1.0,1.0,0.0,408.3316650390625,410.0,54654.140625,0.0,9576.080078125,1.0,283.1499938964844,286.4185485839844,294.8645935058594,298.356201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368171095848083,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.97509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3743.464111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195660,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.13397216796875,0.809593141078949,0.5413151979446411,0.4937498867511749,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.13397216796875,0.9593846797943116,0.8990201354026794,0.853219211101532,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.13397216796875,0.890855073928833,0.732925534248352,0.5155956149101257,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.13397216796875,0.837653636932373,0.605131983757019,0.5793754458427429,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.13397216796875,0.6920533180236816,0.3325101137161255,1.5364885330200195,288.13397216796875,284.95001220703125,301.56982421875,291.84576416015625,298.2308654785156,297.2650451660156,288.134033203125,1.0,0.91629821062088,0.2764994204044342,0.2764994204044342,1.0,1.0,-4.781147480010986,0.9966857433319092,3.784461736679077,-0.0764088928699493,1.0,1.0,0.0,408.3623046875,410.0,54678.73046875,0.0,9604.5673828125,1.0,283.1499938964844,286.4200134277344,294.84912109375,298.3417053222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374552369117736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.86279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3749.280517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195720,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.13397216796875,0.809593141078949,0.5413151979446411,0.4937498867511749,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.13397216796875,0.9593846797943116,0.8990201354026794,0.853219211101532,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.13397216796875,0.890855073928833,0.732925534248352,0.5155956149101257,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.13397216796875,0.837653636932373,0.605131983757019,0.5793754458427429,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.13397216796875,0.6920533180236816,0.3325101137161255,1.5364885330200195,288.13397216796875,284.95001220703125,301.56982421875,291.84576416015625,298.2308654785156,297.2650451660156,288.134033203125,1.0,0.91629821062088,0.2764994204044342,0.2764994204044342,1.0,1.0,-4.781147480010986,0.9966857433319092,3.784461736679077,-0.0764088928699493,1.0,1.0,0.0,408.3623046875,410.0,54678.73046875,0.0,9604.5673828125,1.0,283.1499938964844,286.4200134277344,294.84912109375,298.3417053222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374552369117736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.86279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3749.280517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195780,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1351623535156,0.8096045851707458,0.540976345539093,0.4934373497962951,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1351623535156,0.960081160068512,0.9003093838691711,0.8544139862060547,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1351623535156,0.8924791812896729,0.736426055431366,0.5179892778396606,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1351623535156,0.8381621241569519,0.6059218645095825,0.5801047682762146,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1351623535156,0.6923736929893494,0.3327395021915436,1.5374470949172974,288.1351623535156,284.95001220703125,301.5994873046875,291.8310241699219,298.2366638183594,297.2641296386719,288.1352233886719,1.0,0.917076289653778,0.2757851481437683,0.2757851481437683,1.0,1.0,-4.7871294021606445,0.9953056573867798,3.791823625564575,-0.0790759772062301,1.0,1.0,0.0,408.3927307128906,410.0,54703.5703125,0.0,9632.7509765625,1.0,283.1499938964844,286.4215087890625,294.83416748046875,298.32781982421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380589127540588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.91015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3754.780029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195840,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1351623535156,0.8096045851707458,0.540976345539093,0.4934373497962951,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1351623535156,0.960081160068512,0.9003093838691711,0.8544139862060547,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1351623535156,0.8924791812896729,0.736426055431366,0.5179892778396606,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1351623535156,0.8381621241569519,0.6059218645095825,0.5801047682762146,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1351623535156,0.6923736929893494,0.3327395021915436,1.5374470949172974,288.1351623535156,284.95001220703125,301.5994873046875,291.8310241699219,298.2366638183594,297.2641296386719,288.1352233886719,1.0,0.917076289653778,0.2757851481437683,0.2757851481437683,1.0,1.0,-4.7871294021606445,0.9953056573867798,3.791823625564575,-0.0790759772062301,1.0,1.0,0.0,408.3927307128906,410.0,54703.5703125,0.0,9632.7509765625,1.0,283.1499938964844,286.4215087890625,294.83416748046875,298.32781982421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380589127540588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.91015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3754.780029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195900,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.13580322265625,0.8096073865890503,0.5408027172088623,0.4932771325111389,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.13580322265625,0.9604208469390868,0.9009361267089844,0.8549946546554565,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.13580322265625,0.8932934999465942,0.7381860613822937,0.5191928148269653,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.13580322265625,0.8384122252464294,0.6063085198402405,0.5804615616798401,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.13580322265625,0.6925321221351624,0.3328525125980377,1.537919044494629,288.13580322265625,284.95001220703125,301.61492919921875,291.8238830566406,298.2397155761719,297.263671875,288.1358642578125,1.0,0.917460799217224,0.2754280269145965,0.2754280269145965,1.0,1.0,-4.790085792541504,0.994605302810669,3.795480251312256,-0.0804129317402839,1.0,1.0,0.0,408.4073486328125,410.0,54716.328125,0.0,9646.6982421875,1.0,283.1499938964844,286.4222717285156,294.82696533203125,298.3211669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938356876373291,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.03857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3757.493896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195960,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1364440917969,0.8096075057983398,0.5406254529953003,0.4931135773658752,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1364440917969,0.9607516527175904,0.9015434980392456,0.8555575609207153,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1364440917969,0.8941096067428589,0.7399542927742004,0.5204023718833923,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1364440917969,0.8386582136154175,0.6066874265670776,0.5808109045028687,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1364440917969,0.6926884651184082,0.3329637050628662,1.53838312625885,288.1364440917969,284.95001220703125,301.6307067871094,291.8169250488281,298.2428894042969,297.2632141113281,288.1365051269531,1.0,0.9178406000137328,0.2751125395298004,0.2751125395298004,1.0,1.0,-4.79300594329834,0.9940509796142578,3.798955202102661,-0.0815967321395874,1.0,1.0,0.0,408.421630859375,410.0,54729.15234375,0.0,9660.486328125,1.0,283.1499938964844,286.42303466796875,294.8199768066406,298.3147277832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386577010154724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.2314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3760.232666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196020,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1377258300781,0.8096005320549011,0.5402622818946838,0.4927783906459808,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1377258300781,0.9613849520683287,0.9026952385902404,0.8566247224807739,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1377258300781,0.8957470655441284,0.7435162663459778,0.5228397250175476,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1377258300781,0.8391379117965698,0.6074227690696716,0.5814880728721619,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1376953125,0.6929943561553955,0.3331799209117889,1.5392850637435913,288.1377258300781,284.95001220703125,301.66314697265625,291.8033447265625,298.2494201660156,297.2622985839844,288.1377868652344,1.0,0.918585240840912,0.2744815647602081,0.2744815647602081,1.0,1.0,-4.798731327056885,0.9929307699203492,3.805800676345825,-0.0839518159627914,1.0,1.0,0.0,408.4487609863281,410.0,54754.55078125,0.0,9687.5517578125,1.0,283.1499938964844,286.4245300292969,294.8064880371094,298.3024597167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392646551132202,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.72412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3765.756103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196080,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1377258300781,0.8096005320549011,0.5402622818946838,0.4927783906459808,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1377258300781,0.9613849520683287,0.9026952385902404,0.8566247224807739,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1377258300781,0.8957470655441284,0.7435162663459778,0.5228397250175476,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1377258300781,0.8391379117965698,0.6074227690696716,0.5814880728721619,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1376953125,0.6929943561553955,0.3331799209117889,1.5392850637435913,288.1377258300781,284.95001220703125,301.66314697265625,291.8033447265625,298.2494201660156,297.2622985839844,288.1377868652344,1.0,0.918585240840912,0.2744815647602081,0.2744815647602081,1.0,1.0,-4.798731327056885,0.9929307699203492,3.805800676345825,-0.0839518159627914,1.0,1.0,0.0,408.4487609863281,410.0,54754.55078125,0.0,9687.5517578125,1.0,283.1499938964844,286.4245300292969,294.8064880371094,298.3024597167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392646551132202,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.72412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3765.756103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196140,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1390075683594,0.8095904588699341,0.5398958325386047,0.4924399256706238,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1390075683594,0.9620036482810974,0.9038180112838744,0.8576647639274597,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1390075683594,0.8973854184150696,0.7470917701721191,0.5252863168716431,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1390075683594,0.8396124243736267,0.6081482172012329,0.5821556448936462,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.13897705078125,0.693297266960144,0.3333933055400848,1.540174961090088,288.1390075683594,284.95001220703125,301.6964416503906,291.7901916503906,298.2560729980469,297.26141357421875,288.1390686035156,1.0,0.919322907924652,0.2738505899906158,0.2738505899906158,1.0,1.0,-4.8044023513793945,0.991793930530548,3.812608242034912,-0.0863125622272491,1.0,1.0,0.0,408.4754638671875,410.0,54779.9140625,0.0,9714.41796875,1.0,283.1499938964844,286.4260559082031,294.793212890625,298.2904052734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398507475852966,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.2724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3771.087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196200,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1390075683594,0.8095904588699341,0.5398958325386047,0.4924399256706238,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1390075683594,0.9620036482810974,0.9038180112838744,0.8576647639274597,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1390075683594,0.8973854184150696,0.7470917701721191,0.5252863168716431,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1390075683594,0.8396124243736267,0.6081482172012329,0.5821556448936462,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.13897705078125,0.693297266960144,0.3333933055400848,1.540174961090088,288.1390075683594,284.95001220703125,301.6964416503906,291.7901916503906,298.2560729980469,297.26141357421875,288.1390686035156,1.0,0.919322907924652,0.2738505899906158,0.2738505899906158,1.0,1.0,-4.8044023513793945,0.991793930530548,3.812608242034912,-0.0863125622272491,1.0,1.0,0.0,408.4754638671875,410.0,54779.9140625,0.0,9714.41796875,1.0,283.1499938964844,286.4260559082031,294.793212890625,298.2904052734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398507475852966,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.2724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3771.087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196260,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1402587890625,0.8095753192901611,0.5395253896713257,0.4920973777770996,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1402587890625,0.9625903964042664,0.904867947101593,0.858637273311615,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1402587890625,0.8990266919136047,0.7506895661354065,0.5277491807937622,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1402587890625,0.8400758504867554,0.6088536381721497,0.5828039050102234,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1402587890625,0.6935928463935852,0.3335996568202972,1.541034460067749,288.1402587890625,284.95001220703125,301.73016357421875,291.77734375,298.2629089355469,297.2605285644531,288.14031982421875,1.0,0.9200444221496582,0.2732152938842773,0.2732152938842773,1.0,1.0,-4.809949398040772,0.990606725215912,3.819342613220215,-0.0886996164917945,1.0,1.0,0.0,408.5000915527344,410.0,54804.9765625,0.0,9740.7353515625,1.0,283.1499938964844,286.42755126953125,294.78033447265625,298.2787780761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404416680336,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3776.460205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196320,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1402587890625,0.8095753192901611,0.5395253896713257,0.4920973777770996,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1402587890625,0.9625903964042664,0.904867947101593,0.858637273311615,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1402587890625,0.8990266919136047,0.7506895661354065,0.5277491807937622,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1402587890625,0.8400758504867554,0.6088536381721497,0.5828039050102234,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1402587890625,0.6935928463935852,0.3335996568202972,1.541034460067749,288.1402587890625,284.95001220703125,301.73016357421875,291.77734375,298.2629089355469,297.2605285644531,288.14031982421875,1.0,0.9200444221496582,0.2732152938842773,0.2732152938842773,1.0,1.0,-4.809949398040772,0.990606725215912,3.819342613220215,-0.0886996164917945,1.0,1.0,0.0,408.5000915527344,410.0,54804.9765625,0.0,9740.7353515625,1.0,283.1499938964844,286.42755126953125,294.78033447265625,298.2787780761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404416680336,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3776.460205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196380,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1414794921875,0.809557318687439,0.539153516292572,0.491753488779068,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1415100097656,0.9631556868553162,0.9058712720870972,0.8595664501190186,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1415100097656,0.9006673693656921,0.7543005347251892,0.5302215814590454,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1415100097656,0.840532660484314,0.6095476746559143,0.5834412574768066,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1414794921875,0.6938834190368652,0.3338014483451843,1.5418745279312134,288.1415100097656,284.95001220703125,301.7640380859375,291.7646484375,298.2697448730469,297.2596130371094,288.1415405273437,1.0,0.9207556843757628,0.2725799977779388,0.2725799977779388,1.0,1.0,-4.815415382385254,0.989395797252655,3.826019763946533,-0.0910942107439041,1.0,1.0,0.0,408.524169921875,410.0,54829.55859375,0.0,9766.7236328125,1.0,283.1499938964844,286.4290466308594,294.7676086425781,298.2673034667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941029965877533,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.53759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3781.80615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196440,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1414794921875,0.809557318687439,0.539153516292572,0.491753488779068,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1415100097656,0.9631556868553162,0.9058712720870972,0.8595664501190186,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1415100097656,0.9006673693656921,0.7543005347251892,0.5302215814590454,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1415100097656,0.840532660484314,0.6095476746559143,0.5834412574768066,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1414794921875,0.6938834190368652,0.3338014483451843,1.5418745279312134,288.1415100097656,284.95001220703125,301.7640380859375,291.7646484375,298.2697448730469,297.2596130371094,288.1415405273437,1.0,0.9207556843757628,0.2725799977779388,0.2725799977779388,1.0,1.0,-4.815415382385254,0.989395797252655,3.826019763946533,-0.0910942107439041,1.0,1.0,0.0,408.524169921875,410.0,54829.55859375,0.0,9766.7236328125,1.0,283.1499938964844,286.4290466308594,294.7676086425781,298.2673034667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941029965877533,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.53759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3781.80615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196500,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.14208984375,0.809547483921051,0.5389674305915833,0.4915813505649566,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.14208984375,0.963431179523468,0.9063575267791748,0.8600167036056519,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.14208984375,0.9014868140220642,0.7561095356941223,0.5314602255821228,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.14208984375,0.8407590389251709,0.6098912954330444,0.5837566256523132,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.14208984375,0.6940270066261292,0.3339008092880249,1.5422879457473757,288.14208984375,284.95001220703125,301.7809143066406,291.7583312988281,298.27313232421875,297.2591857910156,288.14215087890625,1.0,0.9211078882217408,0.2722623646259308,0.2722623646259308,1.0,1.0,-4.818121910095215,0.9887824654579164,3.829339265823364,-0.0922941192984581,1.0,1.0,0.0,408.5361328125,410.0,54841.65625,0.0,9779.6103515625,1.0,283.1499938964844,286.42974853515625,294.76129150390625,298.2615966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941323459148407,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.84375,0.0,1953.8612060546875,1895.4371337890625,0.0,3784.4716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196560,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1427001953125,0.8095374703407288,0.5387812256813049,0.4914091229438782,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1427001953125,0.963704228401184,0.906838595867157,0.8604622483253479,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1427001953125,0.9023059606552124,0.7579203248023987,0.5327001214027405,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1427001953125,0.8409848809242249,0.6102336645126343,0.5840708613395691,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1427001953125,0.6941701769828796,0.3339997231960296,1.5426994562149048,288.1427001953125,284.95001220703125,301.79766845703125,291.75201416015625,298.27655029296875,297.2587280273437,288.14276123046875,1.0,0.9214590787887572,0.2719558179378509,0.2719558179378509,1.0,1.0,-4.820820331573486,0.9882079362869264,3.832612276077272,-0.0934542194008827,1.0,1.0,0.0,408.5478210449219,410.0,54853.75,0.0,9792.4697265625,1.0,283.1499938964844,286.43048095703125,294.7549743652344,298.25592041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416189193725586,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.15576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3787.155029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196620,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1437683105469,0.8095123171806335,0.5384078025817871,0.4910640120506286,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.143798828125,0.9642130136489868,0.9077150821685792,0.8612743020057678,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.143798828125,0.9039495587348938,0.7615517973899841,0.5351881384849548,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1437683105469,0.8414246439933777,0.6109002828598022,0.5846826434135437,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1437683105469,0.6944465041160583,0.3341889083385467,1.5434861183166504,288.143798828125,284.95001220703125,301.8306579589844,291.7393798828125,298.2831115722656,297.2578125,288.1438293457031,1.0,0.9221428036689758,0.2713427245616913,0.2713427245616913,1.0,1.0,-4.8260698318481445,0.9870263338088988,3.839043617248535,-0.0957775935530662,1.0,1.0,0.0,408.5711364746094,410.0,54876.36328125,0.0,9817.5224609375,1.0,283.1499938964844,286.43182373046875,294.7423095703125,298.24444580078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422129988670348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.6279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3792.548095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196680,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1437683105469,0.8095123171806335,0.5384078025817871,0.4910640120506286,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.143798828125,0.9642130136489868,0.9077150821685792,0.8612743020057678,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.143798828125,0.9039495587348938,0.7615517973899841,0.5351881384849548,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1437683105469,0.8414246439933777,0.6109002828598022,0.5846826434135437,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1437683105469,0.6944465041160583,0.3341889083385467,1.5434861183166504,288.143798828125,284.95001220703125,301.8306579589844,291.7393798828125,298.2831115722656,297.2578125,288.1438293457031,1.0,0.9221428036689758,0.2713427245616913,0.2713427245616913,1.0,1.0,-4.8260698318481445,0.9870263338088988,3.839043617248535,-0.0957775935530662,1.0,1.0,0.0,408.5711364746094,410.0,54876.36328125,0.0,9817.5224609375,1.0,283.1499938964844,286.43182373046875,294.7423095703125,298.24444580078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422129988670348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.6279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3792.548095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196740,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.144775390625,0.80948406457901,0.5380340814590454,0.4907188713550567,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.144775390625,0.9647008180618286,0.90854674577713,0.8620449900627136,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.144775390625,0.9056191444396972,0.7651844620704651,0.5376772880554199,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.144775390625,0.8418581485748291,0.6115580797195435,0.5852863192558289,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.144775390625,0.6947169899940491,0.3343733847141266,1.5442529916763306,288.144775390625,284.95001220703125,301.8627014160156,291.7265625,298.2894897460937,297.25689697265625,288.14483642578125,1.0,0.9228162169456482,0.2707296311855316,0.2707296311855316,1.0,1.0,-4.831235885620117,0.98582124710083,3.845414638519287,-0.0981076881289482,1.0,1.0,0.0,408.5952758789063,410.0,54897.921875,0.0,9842.2353515625,1.0,283.1499938964844,286.4331359863281,294.7294616699219,298.2327575683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428109526634216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3797.97265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196800,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.144775390625,0.80948406457901,0.5380340814590454,0.4907188713550567,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.144775390625,0.9647008180618286,0.90854674577713,0.8620449900627136,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.144775390625,0.9056191444396972,0.7651844620704651,0.5376772880554199,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.144775390625,0.8418581485748291,0.6115580797195435,0.5852863192558289,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.144775390625,0.6947169899940491,0.3343733847141266,1.5442529916763306,288.144775390625,284.95001220703125,301.8627014160156,291.7265625,298.2894897460937,297.25689697265625,288.14483642578125,1.0,0.9228162169456482,0.2707296311855316,0.2707296311855316,1.0,1.0,-4.831235885620117,0.98582124710083,3.845414638519287,-0.0981076881289482,1.0,1.0,0.0,408.5952758789063,410.0,54897.921875,0.0,9842.2353515625,1.0,283.1499938964844,286.4331359863281,294.7294616699219,298.2327575683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428109526634216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3797.97265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196860,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.14569091796875,0.8094528913497925,0.5376601219177246,0.4903737306594848,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.14569091796875,0.9651670455932616,0.9093315005302428,0.8627723455429077,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.14569091796875,0.9073123335838318,0.7688178420066833,0.5401673913002014,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.14569091796875,0.8422853946685791,0.6122068762779236,0.585881769657135,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14569091796875,0.6949814558029175,0.3345528244972229,1.5449987649917605,288.14569091796875,284.95001220703125,301.8934020996094,291.7135009765625,298.29559326171875,297.2559509277344,288.1457214355469,1.0,0.9234790205955504,0.2700777649879455,0.2700777649879455,1.0,1.0,-4.836314678192139,0.9844419956207277,3.8518729209899902,-0.1005951762199401,1.0,1.0,0.0,408.6198120117188,410.0,54918.29296875,0.0,9866.587890625,1.0,283.1499938964844,286.4343566894531,294.7164306640625,298.2208251953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434198141098022,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.1474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3803.493896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196920,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.14569091796875,0.8094528913497925,0.5376601219177246,0.4903737306594848,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.14569091796875,0.9651670455932616,0.9093315005302428,0.8627723455429077,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.14569091796875,0.9073123335838318,0.7688178420066833,0.5401673913002014,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.14569091796875,0.8422853946685791,0.6122068762779236,0.585881769657135,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14569091796875,0.6949814558029175,0.3345528244972229,1.5449987649917605,288.14569091796875,284.95001220703125,301.8934020996094,291.7135009765625,298.29559326171875,297.2559509277344,288.1457214355469,1.0,0.9234790205955504,0.2700777649879455,0.2700777649879455,1.0,1.0,-4.836314678192139,0.9844419956207277,3.8518729209899902,-0.1005951762199401,1.0,1.0,0.0,408.6198120117188,410.0,54918.29296875,0.0,9866.587890625,1.0,283.1499938964844,286.4343566894531,294.7164306640625,298.2208251953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434198141098022,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.1474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3803.493896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196980,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1464538574219,0.809417188167572,0.5372853875160217,0.4900282919406891,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1464538574219,0.965604841709137,0.91005277633667,0.8634415864944458,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1464538574219,0.9090218544006348,0.7724469304084778,0.5426552891731262,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1464538574219,0.8427038192749023,0.6128435134887695,0.5864661931991577,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1464538574219,0.6952378153800964,0.334725946187973,1.5457181930541992,288.1464538574219,284.95001220703125,301.9223937988281,291.7001037597656,298.3012390136719,297.25494384765625,288.146484375,1.0,0.9241272211074828,0.2694259285926819,0.2694259285926819,1.0,1.0,-4.841276168823242,0.9830267429351808,3.8582496643066406,-0.1030957996845245,1.0,1.0,0.0,408.645263671875,410.0,54936.8203125,0.0,9890.431640625,1.0,283.1499938964844,286.4354553222656,294.7030029296875,298.2084350585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440357089042664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.0654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3809.075439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197040,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1464538574219,0.809417188167572,0.5372853875160217,0.4900282919406891,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1464538574219,0.965604841709137,0.91005277633667,0.8634415864944458,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1464538574219,0.9090218544006348,0.7724469304084778,0.5426552891731262,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1464538574219,0.8427038192749023,0.6128435134887695,0.5864661931991577,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1464538574219,0.6952378153800964,0.334725946187973,1.5457181930541992,288.1464538574219,284.95001220703125,301.9223937988281,291.7001037597656,298.3012390136719,297.25494384765625,288.146484375,1.0,0.9241272211074828,0.2694259285926819,0.2694259285926819,1.0,1.0,-4.841276168823242,0.9830267429351808,3.8582496643066406,-0.1030957996845245,1.0,1.0,0.0,408.645263671875,410.0,54936.8203125,0.0,9890.431640625,1.0,283.1499938964844,286.4354553222656,294.7030029296875,298.2084350585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440357089042664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.0654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3809.075439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197100,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14678955078125,0.8093984723091125,0.5370980501174927,0.4898555874824524,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1468200683594,0.9658171534538268,0.9103987216949464,0.8637627959251404,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1468200683594,0.9098827242851256,0.7742606997489929,0.5438987016677856,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.14678955078125,0.8429112434387207,0.6131592988967896,0.5867560505867004,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.14678955078125,0.6953648328781128,0.3348119854927063,1.546075463294983,288.14678955078125,284.95001220703125,301.9361572265625,291.6932373046875,298.3039855957031,297.25445556640625,288.1468505859375,1.0,0.9244484901428224,0.2690999805927276,0.2690999805927276,1.0,1.0,-4.843733310699463,0.982312262058258,3.8614211082458496,-0.1043481603264808,1.0,1.0,0.0,408.6582946777344,410.0,54945.796875,0.0,9902.2626953125,1.0,283.1499938964844,286.4360046386719,294.6962280273437,298.2021179199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443536996841432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.97802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3811.9560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197160,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1471252441406,0.8093788623809814,0.536910355091095,0.4896827638149261,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1471252441406,0.9660238027572632,0.910732090473175,0.8640721440315247,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1471252441406,0.9107465147972108,0.7760726809501648,0.5451411604881287,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1471252441406,0.843116819858551,0.6134722828865051,0.5870434641838074,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1470947265625,0.6954904794692993,0.3348969221115112,1.5464285612106323,288.1471252441406,284.95001220703125,301.9493408203125,291.6862487792969,298.3065490722656,297.25396728515625,288.14715576171875,1.0,0.9247668385505676,0.2687975466251373,0.2687975466251373,1.0,1.0,-4.846168041229248,0.9816798567771912,3.864488124847412,-0.1055147722363472,1.0,1.0,0.0,408.67138671875,410.0,54954.16796875,0.0,9913.9931640625,1.0,283.1499938964844,286.4364929199219,294.6893005371094,298.1957092285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944675862789154,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3814.8740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197220,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1475830078125,0.8093358278274536,0.5365339517593384,0.4893365204334259,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1475830078125,0.966410994529724,0.9113335609436036,0.8646346926689148,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1475830078125,0.9124787449836732,0.7796890139579773,0.5476214289665222,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1475830078125,0.8435199856758118,0.6140859127044678,0.5876076221466064,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1475830078125,0.6957374811172485,0.3350659906864166,1.5471280813217163,288.1475830078125,284.95001220703125,301.973876953125,291.671875,298.3111572265625,297.2529296875,288.1476135253906,1.0,0.925391972064972,0.2681926786899566,0.2681926786899566,1.0,1.0,-4.850942611694336,0.9804015159606934,3.8705413341522217,-0.1078435555100441,1.0,1.0,0.0,408.6984252929688,410.0,54969.06640625,0.0,9937.0400390625,1.0,283.1499938964844,286.4374084472656,294.6749267578125,298.1822204589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453251361846924,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.15380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3820.751220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
