time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197280,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1475830078125,0.8093358278274536,0.5365339517593384,0.4893365204334259,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1475830078125,0.966410994529724,0.9113335609436036,0.8646346926689148,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1475830078125,0.9124787449836732,0.7796890139579773,0.5476214289665222,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1475830078125,0.8435199856758118,0.6140859127044678,0.5876076221466064,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1475830078125,0.6957374811172485,0.3350659906864166,1.5471280813217163,288.1475830078125,284.95001220703125,301.973876953125,291.671875,298.3111572265625,297.2529296875,288.1476135253906,1.0,0.925391972064972,0.2681926786899566,0.2681926786899566,1.0,1.0,-4.850942611694336,0.9804015159606934,3.8705413341522217,-0.1078435555100441,1.0,1.0,0.0,408.6984252929688,410.0,54969.06640625,0.0,9937.0400390625,1.0,283.1499938964844,286.4374084472656,294.6749267578125,298.1822204589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453251361846924,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.15380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3820.751220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197340,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1478576660156,0.8092880249023438,0.5361559391021729,0.4889892935752868,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1478576660156,0.9667715430259703,0.9118753671646118,0.8651415705680847,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1478576660156,0.914214849472046,0.7832943201065063,0.5500948429107666,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1478576660156,0.843914270401001,0.6146869659423828,0.5881606340408325,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1478576660156,0.6959792375564575,0.3352322876453399,1.5478178262710571,288.1478576660156,284.95001220703125,301.9956359863281,291.6568603515625,298.31524658203125,297.2518615722656,288.1478881835937,1.0,0.9260044693946838,0.2675877809524536,0.2675877809524536,1.0,1.0,-4.85561466217041,0.9790961742401124,3.876518487930298,-0.1101789996027946,1.0,1.0,0.0,408.7268981933594,410.0,54981.828125,0.0,9959.6474609375,1.0,283.1499938964844,286.43817138671875,294.6600341796875,298.1680603027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459960460662842,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.16943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3826.820556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197400,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1478576660156,0.8092880249023438,0.5361559391021729,0.4889892935752868,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1478576660156,0.9667715430259703,0.9118753671646118,0.8651415705680847,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1478576660156,0.914214849472046,0.7832943201065063,0.5500948429107666,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1478576660156,0.843914270401001,0.6146869659423828,0.5881606340408325,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1478576660156,0.6959792375564575,0.3352322876453399,1.5478178262710571,288.1478576660156,284.95001220703125,301.9956359863281,291.6568603515625,298.31524658203125,297.2518615722656,288.1478881835937,1.0,0.9260044693946838,0.2675877809524536,0.2675877809524536,1.0,1.0,-4.85561466217041,0.9790961742401124,3.876518487930298,-0.1101789996027946,1.0,1.0,0.0,408.7268981933594,410.0,54981.828125,0.0,9959.6474609375,1.0,283.1499938964844,286.43817138671875,294.6600341796875,298.1680603027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459960460662842,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.16943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3826.820556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197460,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1478881835937,0.8092330694198608,0.5357744693756104,0.4886397123336792,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1478881835937,0.9671003222465516,0.912348449230194,0.8655840158462524,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1478881835937,0.9159464240074158,0.7868802547454834,0.5525559782981873,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1478881835937,0.8442968130111694,0.6152727007865906,0.5886997580528259,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1478881835937,0.6962119936943054,0.3353923261165619,1.548484444618225,288.1478881835937,284.95001220703125,302.0142517089844,291.64111328125,298.3184814453125,297.25079345703125,288.1478881835937,1.0,0.9266000986099244,0.2669655382633209,0.2669655382633209,1.0,1.0,-4.860147476196289,0.9776877164840698,3.882459878921509,-0.1125903725624084,1.0,1.0,0.0,408.757568359375,410.0,54991.203125,0.0,9981.64453125,1.0,283.1499938964844,286.4387512207031,294.6443176269531,298.1529235839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466768503189088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3832.9755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197520,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1478881835937,0.8092330694198608,0.5357744693756104,0.4886397123336792,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1478881835937,0.9671003222465516,0.912348449230194,0.8655840158462524,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1478881835937,0.9159464240074158,0.7868802547454834,0.5525559782981873,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1478881835937,0.8442968130111694,0.6152727007865906,0.5886997580528259,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1478881835937,0.6962119936943054,0.3353923261165619,1.548484444618225,288.1478881835937,284.95001220703125,302.0142517089844,291.64111328125,298.3184814453125,297.25079345703125,288.1478881835937,1.0,0.9266000986099244,0.2669655382633209,0.2669655382633209,1.0,1.0,-4.860147476196289,0.9776877164840698,3.882459878921509,-0.1125903725624084,1.0,1.0,0.0,408.757568359375,410.0,54991.203125,0.0,9981.64453125,1.0,283.1499938964844,286.4387512207031,294.6443176269531,298.1529235839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466768503189088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3832.9755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197580,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1476135253906,0.8091703653335571,0.5353900790214539,0.4882881641387939,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1476135253906,0.9674012660980223,0.912764310836792,0.8659743666648865,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1476135253906,0.9176647067070008,0.7904314398765564,0.5549965500831604,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1476135253906,0.8446685075759888,0.6158471703529358,0.5892287492752075,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1476135253906,0.6964349150657654,0.3355458676815033,1.5491271018981934,288.1476135253906,284.95001220703125,302.02935791015625,291.6245422363281,298.32098388671875,297.24957275390625,288.14764404296875,1.0,0.927180290222168,0.2663432657718658,0.2663432657718658,1.0,1.0,-4.864548683166504,0.976243257522583,3.888305187225342,-0.11501095443964,1.0,1.0,0.0,408.79241943359375,410.0,54997.46484375,0.0,10003.08203125,1.0,283.1499938964844,286.4391174316406,294.6279296875,298.1369323730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473840594291688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.7314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3839.364990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197640,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1476135253906,0.8091703653335571,0.5353900790214539,0.4882881641387939,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1476135253906,0.9674012660980223,0.912764310836792,0.8659743666648865,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1476135253906,0.9176647067070008,0.7904314398765564,0.5549965500831604,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1476135253906,0.8446685075759888,0.6158471703529358,0.5892287492752075,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1476135253906,0.6964349150657654,0.3355458676815033,1.5491271018981934,288.1476135253906,284.95001220703125,302.02935791015625,291.6245422363281,298.32098388671875,297.24957275390625,288.14764404296875,1.0,0.927180290222168,0.2663432657718658,0.2663432657718658,1.0,1.0,-4.864548683166504,0.976243257522583,3.888305187225342,-0.11501095443964,1.0,1.0,0.0,408.79241943359375,410.0,54997.46484375,0.0,10003.08203125,1.0,283.1499938964844,286.4391174316406,294.6279296875,298.1369323730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473840594291688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.7314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3839.364990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197700,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1473693847656,0.8091338872909546,0.5351969599723816,0.4881118834018707,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1473693847656,0.9675363898277284,0.9129422307014464,0.8661442399024963,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1473693847656,0.9185062050819396,0.7921682596206665,0.5561954975128174,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1473693847656,0.844848096370697,0.616130530834198,0.5894898176193237,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1473693847656,0.6965399980545044,0.3356192708015442,1.5494364500045776,288.1473693847656,284.95001220703125,302.03546142578125,291.6159362792969,298.3218078613281,297.24884033203125,288.1473693847656,1.0,0.9274622201919556,0.2660321593284607,0.2660321593284607,1.0,1.0,-4.866673946380615,0.9755022525787354,3.89117169380188,-0.1162240803241729,1.0,1.0,0.0,408.8143005371094,410.0,54998.86328125,0.0,10013.4892578125,1.0,283.1499938964844,286.439208984375,294.619384765625,298.1285095214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477455615997314,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.5234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3842.6298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197760,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.14697265625,0.8090921640396118,0.5350026488304138,0.4879349768161773,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.14697265625,0.9676567316055298,0.9130920171737672,0.8662900924682617,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.14697265625,0.9193280339241028,0.7938657999038696,0.5573716759681702,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.14697265625,0.8450214862823486,0.6164100766181946,0.5897478461265564,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.14697265625,0.6966386437416077,0.3356891572475433,1.549733281135559,288.14697265625,284.95001220703125,302.04058837890625,291.6070861816406,298.3222351074219,297.2479553222656,288.14697265625,1.0,0.9277357459068298,0.2657516896724701,0.2657516896724701,1.0,1.0,-4.868723392486572,0.9748581051826476,3.893865346908569,-0.117324061691761,1.0,1.0,0.0,408.8404846191406,410.0,54998.70703125,0.0,10023.5732421875,1.0,283.1499938964844,286.439208984375,294.610595703125,298.1197509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948107123374939,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.10546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3845.8935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197820,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.14581298828125,0.808995246887207,0.5346080660820007,0.4875772893428802,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1457824707031,0.967857539653778,0.9133175015449524,0.8665112257003784,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1457824707031,0.9209223985671996,0.7971863150596619,0.5596663951873779,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.14581298828125,0.8453518152236938,0.6169553995132446,0.5902523398399353,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.14581298828125,0.6968181729316711,0.3358172476291656,1.5502803325653076,288.1457824707031,284.95001220703125,302.0475769042969,291.5886535644531,298.3222045898437,297.2459716796875,288.1457824707031,1.0,0.9282557368278505,0.2651907503604889,0.2651907503604889,1.0,1.0,-4.872593402862549,0.9735283851623536,3.8990652561187744,-0.1195177212357521,1.0,1.0,0.0,408.8995056152344,410.0,54993.9765625,0.0,10042.716796875,1.0,283.1499938964844,286.43896484375,294.59210205078125,298.10107421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488278031349182,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.65380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3852.396240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197880,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.14581298828125,0.808995246887207,0.5346080660820007,0.4875772893428802,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1457824707031,0.967857539653778,0.9133175015449524,0.8665112257003784,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1457824707031,0.9209223985671996,0.7971863150596619,0.5596663951873779,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.14581298828125,0.8453518152236938,0.6169553995132446,0.5902523398399353,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.14581298828125,0.6968181729316711,0.3358172476291656,1.5502803325653076,288.1457824707031,284.95001220703125,302.0475769042969,291.5886535644531,298.3222045898437,297.2459716796875,288.1457824707031,1.0,0.9282557368278505,0.2651907503604889,0.2651907503604889,1.0,1.0,-4.872593402862549,0.9735283851623536,3.8990652561187744,-0.1195177212357521,1.0,1.0,0.0,408.8995056152344,410.0,54993.9765625,0.0,10042.716796875,1.0,283.1499938964844,286.43896484375,294.59210205078125,298.10107421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488278031349182,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.65380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3852.396240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197940,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.144287109375,0.8088873624801636,0.5342057347297668,0.4872138202190399,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.144287109375,0.9680259823799132,0.9134780168533324,0.8666696548461914,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.144287109375,0.922482967376709,0.8004570603370667,0.561921238899231,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.144287109375,0.845668613910675,0.6174851655960083,0.590743362903595,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.144287109375,0.6969826221466064,0.3359332978725433,1.5507771968841553,288.144287109375,284.95001220703125,302.04998779296875,291.5691223144531,298.3212280273437,297.2439270019531,288.1442565917969,1.0,0.9287495017051696,0.2646298408508301,0.2646298408508301,1.0,1.0,-4.876255989074707,0.9721481800079346,3.904107809066773,-0.1217198222875595,1.0,1.0,0.0,408.95941162109375,410.0,54985.06640625,0.0,10060.8935546875,1.0,283.1499938964844,286.4384460449219,294.5728454589844,298.081298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495792388916016,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.6279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3859.1708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198000,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.144287109375,0.8088873624801636,0.5342057347297668,0.4872138202190399,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.144287109375,0.9680259823799132,0.9134780168533324,0.8666696548461914,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.144287109375,0.922482967376709,0.8004570603370667,0.561921238899231,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.144287109375,0.845668613910675,0.6174851655960083,0.590743362903595,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.144287109375,0.6969826221466064,0.3359332978725433,1.5507771968841553,288.144287109375,284.95001220703125,302.04998779296875,291.5691223144531,298.3212280273437,297.2439270019531,288.1442565917969,1.0,0.9287495017051696,0.2646298408508301,0.2646298408508301,1.0,1.0,-4.876255989074707,0.9721481800079346,3.904107809066773,-0.1217198222875595,1.0,1.0,0.0,408.95941162109375,410.0,54985.06640625,0.0,10060.8935546875,1.0,283.1499938964844,286.4384460449219,294.5728454589844,298.081298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495792388916016,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.6279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3859.1708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198060,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.8087737560272217,0.5338000655174255,0.4868467152118683,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.9681668281555176,0.9135739803314208,0.8667647838592529,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.9240185022354126,0.8036859035491943,0.5641433000564575,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.8459756970405579,0.618000328540802,0.5912203788757324,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431884765625,0.6971359252929688,0.3360386490821838,1.5512241125106812,288.1431579589844,284.95001220703125,302.04998779296875,291.5550537109375,298.3197021484375,297.24188232421875,288.1431579589844,1.0,0.9292157292366028,0.2641088962554931,0.2641088962554931,1.0,1.0,-4.879720687866211,0.9708749651908876,3.908845901489258,-0.1237778738141059,1.0,1.0,0.0,409.0128479003906,410.0,54980.0546875,0.0,10078.083984375,1.0,283.1499938964844,286.4381103515625,294.55889892578125,298.0658264160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499691724777222,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3862.684326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198120,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.8087737560272217,0.5338000655174255,0.4868467152118683,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.9681668281555176,0.9135739803314208,0.8667647838592529,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.9240185022354126,0.8036859035491943,0.5641433000564575,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431579589844,0.8459756970405579,0.618000328540802,0.5912203788757324,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1431884765625,0.6971359252929688,0.3360386490821838,1.5512241125106812,288.1431579589844,284.95001220703125,302.04998779296875,291.5550537109375,298.3197021484375,297.24188232421875,288.1431579589844,1.0,0.9292157292366028,0.2641088962554931,0.2641088962554931,1.0,1.0,-4.879720687866211,0.9708749651908876,3.908845901489258,-0.1237778738141059,1.0,1.0,0.0,409.0128479003906,410.0,54980.0546875,0.0,10078.083984375,1.0,283.1499938964844,286.4381103515625,294.55889892578125,298.0658264160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499691724777222,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3862.684326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198180,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1427307128906,0.8086608648300171,0.5333965420722961,0.4864801168441772,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1427307128906,0.968297243118286,0.9136406183242798,0.866830050945282,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1427307128906,0.9255452156066896,0.8068978190422058,0.5663515329360962,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1427307128906,0.8462810516357422,0.6185110807418823,0.5916919112205505,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1427307128906,0.6972865462303162,0.3361403942108154,1.5516505241394043,288.1427307128906,284.95001220703125,302.04998779296875,291.5524597167969,298.31817626953125,297.2398986816406,288.1427307128906,1.0,0.9296691417694092,0.2635879516601562,0.2635879516601562,1.0,1.0,-4.883101940155029,0.9695854783058168,3.9135165214538574,-0.1258387863636016,1.0,1.0,0.0,409.0596618652344,410.0,54982.26953125,0.0,10094.837890625,1.0,283.1499938964844,286.43817138671875,294.55145263671875,298.0558166503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494646787643432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.38037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3858.137939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198240,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1427307128906,0.8086608648300171,0.5333965420722961,0.4864801168441772,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1427307128906,0.968297243118286,0.9136406183242798,0.866830050945282,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1427307128906,0.9255452156066896,0.8068978190422058,0.5663515329360962,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1427307128906,0.8462810516357422,0.6185110807418823,0.5916919112205505,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1427307128906,0.6972865462303162,0.3361403942108154,1.5516505241394043,288.1427307128906,284.95001220703125,302.04998779296875,291.5524597167969,298.31817626953125,297.2398986816406,288.1427307128906,1.0,0.9296691417694092,0.2635879516601562,0.2635879516601562,1.0,1.0,-4.883101940155029,0.9695854783058168,3.9135165214538574,-0.1258387863636016,1.0,1.0,0.0,409.0596618652344,410.0,54982.26953125,0.0,10094.837890625,1.0,283.1499938964844,286.43817138671875,294.55145263671875,298.0558166503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494646787643432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.38037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3858.137939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198300,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1430358886719,0.808607816696167,0.5331990718841553,0.4862995743751526,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1430358886719,0.9683590531349182,0.9136589169502258,0.8668470978736877,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1430358886719,0.9263065457344056,0.8084957003593445,0.5674490332603455,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1430358886719,0.8464351892471313,0.6187660098075867,0.5919262170791626,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1430358886719,0.6973627805709839,0.3361908197402954,1.5518580675125122,288.1430358886719,284.95001220703125,302.04998779296875,291.55523681640625,298.3175048828125,297.2389831542969,288.14306640625,1.0,0.9298897981643676,0.2633274793624878,0.2633274793624878,1.0,1.0,-4.884760856628418,0.968932807445526,3.915827989578247,-0.126873180270195,1.0,1.0,0.0,409.0770263671875,410.0,54988.51953125,0.0,10103.017578125,1.0,283.1499938964844,286.43853759765625,294.55291748046875,298.0559387207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490510821342468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.26513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3854.40966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198360,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.14361572265625,0.8085576295852661,0.5330047607421875,0.4861214756965637,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.14361572265625,0.9684199690818788,0.9136700630187988,0.8668568730354309,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.14361572265625,0.9270672798156738,0.8100894093513489,0.5685434341430664,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.14361572265625,0.8465908765792847,0.6190214157104492,0.5921606421470642,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1435852050781,0.6974404454231262,0.3362417221069336,1.5520659685134888,288.14361572265625,284.95001220703125,302.04998779296875,291.5605773925781,298.3168334960937,297.23809814453125,288.1436462402344,1.0,0.9301080703735352,0.2630642056465149,0.2630642056465149,1.0,1.0,-4.886410236358643,0.9682671427726746,3.9181432723999023,-0.127920001745224,1.0,1.0,0.0,409.0909729003906,410.0,54997.31640625,0.0,10111.12890625,1.0,283.1499938964844,286.43902587890625,294.5569763183594,298.0589599609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485321044921876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3849.728759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198420,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1456298828125,0.8084676265716553,0.5326286554336548,0.4857754409313202,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1456604003906,0.9685397148132324,0.9136708974838256,0.8668550848960876,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1456298828125,0.9285874366760254,0.8132642507553101,0.5707228779792786,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1456298828125,0.846908450126648,0.6195359230041504,0.5926318168640137,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1455993652344,0.6976019740104675,0.336346834897995,1.5524916648864746,288.1456298828125,284.95001220703125,302.04998779296875,291.5786437988281,298.31561279296875,297.23651123046875,288.1457214355469,1.0,0.9305400848388672,0.2625376582145691,0.2625376582145691,1.0,1.0,-4.889699459075928,0.966931164264679,3.9227685928344727,-0.1300207376480102,1.0,1.0,0.0,409.108642578125,410.0,55023.66796875,0.0,10127.2333984375,1.0,283.1499938964844,286.4405517578125,294.5733642578125,298.0741271972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472991228103638,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.75244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3838.59814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198480,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1456298828125,0.8084676265716553,0.5326286554336548,0.4857754409313202,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1456604003906,0.9685397148132324,0.9136708974838256,0.8668550848960876,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1456298828125,0.9285874366760254,0.8132642507553101,0.5707228779792786,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1456298828125,0.846908450126648,0.6195359230041504,0.5926318168640137,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1455993652344,0.6976019740104675,0.336346834897995,1.5524916648864746,288.1456298828125,284.95001220703125,302.04998779296875,291.5786437988281,298.31561279296875,297.23651123046875,288.1457214355469,1.0,0.9305400848388672,0.2625376582145691,0.2625376582145691,1.0,1.0,-4.889699459075928,0.966931164264679,3.9227685928344727,-0.1300207376480102,1.0,1.0,0.0,409.108642578125,410.0,55023.66796875,0.0,10127.2333984375,1.0,283.1499938964844,286.4405517578125,294.5733642578125,298.0741271972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472991228103638,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.75244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3838.59814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198540,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1488037109375,0.8083922266960144,0.5322712659835815,0.4854451715946197,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1488342285156,0.9686574339866638,0.9136468172073364,0.8668285608291626,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1488342285156,0.930104672908783,0.8164228200912476,0.5728904604911804,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1488037109375,0.847234845161438,0.6200575828552246,0.5931087136268616,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1487731933594,0.6977730989456177,0.3364588022232055,1.5529427528381348,288.1488037109375,284.95001220703125,302.04998779296875,291.6058349609375,298.3145751953125,297.2350769042969,288.14892578125,1.0,0.9309701919555664,0.2620111107826233,0.2620111107826233,1.0,1.0,-4.893001556396484,0.9655967950820924,3.927404642105103,-0.1321284770965576,1.0,1.0,0.0,409.1156311035156,410.0,55061.3984375,0.0,10143.326171875,1.0,283.1499938964844,286.4427490234375,294.599609375,298.100341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458653926849364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.10302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3825.638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198600,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1488037109375,0.8083922266960144,0.5322712659835815,0.4854451715946197,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1488342285156,0.9686574339866638,0.9136468172073364,0.8668285608291626,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1488342285156,0.930104672908783,0.8164228200912476,0.5728904604911804,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1488037109375,0.847234845161438,0.6200575828552246,0.5931087136268616,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1487731933594,0.6977730989456177,0.3364588022232055,1.5529427528381348,288.1488037109375,284.95001220703125,302.04998779296875,291.6058349609375,298.3145751953125,297.2350769042969,288.14892578125,1.0,0.9309701919555664,0.2620111107826233,0.2620111107826233,1.0,1.0,-4.893001556396484,0.9655967950820924,3.927404642105103,-0.1321284770965576,1.0,1.0,0.0,409.1156311035156,410.0,55061.3984375,0.0,10143.326171875,1.0,283.1499938964844,286.4427490234375,294.599609375,298.100341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458653926849364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.10302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3825.638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198660,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.15301513671875,0.8083304166793823,0.5319326519966125,0.4851308465003967,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1530456542969,0.9687735438346864,0.913602650165558,0.8667824268341064,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.15301513671875,0.9316176772117616,0.8195670247077942,0.5750476121902466,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.15301513671875,0.8475695848464966,0.6205877065658569,0.5935925841331482,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1529541015625,0.6979538798332214,0.3365788757801056,1.5534262657165527,288.15301513671875,284.95001220703125,302.04998779296875,291.641357421875,298.31365966796875,297.2337951660156,288.15313720703125,1.0,0.9314016699790956,0.2615300118923187,0.2615300118923187,1.0,1.0,-4.89633321762085,0.964444637298584,3.9318888187408447,-0.1340660899877548,1.0,1.0,0.0,409.11529541015625,410.0,55109.3984375,0.0,10159.5224609375,1.0,283.1499938964844,286.445556640625,294.634033203125,298.1357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442238807678224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.58056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3810.780029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198720,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.15301513671875,0.8083304166793823,0.5319326519966125,0.4851308465003967,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1530456542969,0.9687735438346864,0.913602650165558,0.8667824268341064,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.15301513671875,0.9316176772117616,0.8195670247077942,0.5750476121902466,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.15301513671875,0.8475695848464966,0.6205877065658569,0.5935925841331482,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1529541015625,0.6979538798332214,0.3365788757801056,1.5534262657165527,288.15301513671875,284.95001220703125,302.04998779296875,291.641357421875,298.31365966796875,297.2337951660156,288.15313720703125,1.0,0.9314016699790956,0.2615300118923187,0.2615300118923187,1.0,1.0,-4.89633321762085,0.964444637298584,3.9318888187408447,-0.1340660899877548,1.0,1.0,0.0,409.11529541015625,410.0,55109.3984375,0.0,10159.5224609375,1.0,283.1499938964844,286.445556640625,294.634033203125,298.1357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442238807678224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.58056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3810.780029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198780,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.15826416015625,0.8082830309867859,0.5316144824028015,0.4848341941833496,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1582946777344,0.9688887000083924,0.9135404229164124,0.8667183518409729,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1582946777344,0.933125615119934,0.822697103023529,0.5771945118904114,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.15826416015625,0.8479133248329163,0.6211277842521667,0.594085156917572,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.158203125,0.6981455683708191,0.3367089033126831,1.5539507865905762,288.1582946777344,284.95001220703125,302.04998779296875,291.68438720703125,298.3128967285156,297.2326965332031,288.1584167480469,1.0,0.9318373203277588,0.2610488831996918,0.2610488831996918,1.0,1.0,-4.899713039398193,0.9633082151412964,3.936404705047608,-0.1360040456056594,1.0,1.0,0.0,409.1089782714844,410.0,55167.91015625,0.0,10175.9169921875,1.0,283.1499938964844,286.4490051269531,294.6763000488281,298.179931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424425959587096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.1064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3794.631103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198840,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.15826416015625,0.8082830309867859,0.5316144824028015,0.4848341941833496,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1582946777344,0.9688887000083924,0.9135404229164124,0.8667183518409729,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1582946777344,0.933125615119934,0.822697103023529,0.5771945118904114,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.15826416015625,0.8479133248329163,0.6211277842521667,0.594085156917572,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.158203125,0.6981455683708191,0.3367089033126831,1.5539507865905762,288.1582946777344,284.95001220703125,302.04998779296875,291.68438720703125,298.3128967285156,297.2326965332031,288.1584167480469,1.0,0.9318373203277588,0.2610488831996918,0.2610488831996918,1.0,1.0,-4.899713039398193,0.9633082151412964,3.936404705047608,-0.1360040456056594,1.0,1.0,0.0,409.1089782714844,410.0,55167.91015625,0.0,10175.9169921875,1.0,283.1499938964844,286.4490051269531,294.6763000488281,298.179931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424425959587096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.1064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3794.631103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198900,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.16119384765625,0.8082635402679443,0.5314614772796631,0.4846910834312439,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1612243652344,0.9689460396766664,0.9135044813156128,0.8666816353797913,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1612243652344,0.933877408504486,0.8242582678794861,0.5782650709152222,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.16119384765625,0.8480878472328186,0.6214010119438171,0.5943341851234436,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1611328125,0.6982446908950806,0.336777001619339,1.554226040840149,288.16119384765625,284.95001220703125,302.04998779296875,291.7084655761719,298.3125305175781,297.2322082519531,288.161376953125,1.0,0.9320567846298218,0.2608083188533783,0.2608083188533783,1.0,1.0,-4.901418209075928,0.9627432227134703,3.938675165176392,-0.1369748711585998,1.0,1.0,0.0,409.1044006347656,410.0,55200.10546875,0.0,10184.1875,1.0,283.1499938964844,286.4508972167969,294.69952392578125,298.20440673828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414627552032472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3785.73681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198960,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1644287109375,0.8082488179206848,0.5313154458999634,0.4845540225505829,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1644897460937,0.9690033197402954,0.9134636521339417,0.866640031337738,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1644897460937,0.9346277117729188,0.8258150815963745,0.5793325304985046,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1644592285156,0.8482654094696045,0.6216777563095093,0.5945864319801331,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1643981933594,0.6983476877212524,0.3368489146232605,1.554517149925232,288.1644592285156,284.95001220703125,302.04998779296875,291.7341003417969,298.3122253417969,297.23175048828125,288.1646423339844,1.0,0.9322785139083862,0.2605476677417755,0.2605476677417755,1.0,1.0,-4.903144836425781,0.9621070623397828,3.941037893295288,-0.1380234211683273,1.0,1.0,0.0,409.0983581542969,410.0,55235.6875,0.0,10192.5537109375,1.0,283.1499938964844,286.4530029296875,294.7250366210937,298.2314147949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405065178871156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.20556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3777.04931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199020,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1716003417969,0.8082284331321716,0.5310408473014832,0.4842951893806457,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.171630859375,0.9691130518913268,0.9133647680282592,0.8665419816970825,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.171630859375,0.9361096620559692,0.8288878798484802,0.5814439654350281,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1716003417969,0.8486254215240479,0.6222415566444397,0.5950999855995178,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1715393066406,0.6985601186752319,0.3370010554790497,1.5551365613937378,288.171630859375,284.95001220703125,302.04998779296875,291.78973388671875,298.3116149902344,297.2308044433594,288.1718139648437,1.0,0.9327259063720704,0.2600263059139251,0.2600263059139251,1.0,1.0,-4.906625747680664,0.9608306288719176,3.9457952976226807,-0.1401337385177612,1.0,1.0,0.0,409.0869445800781,410.0,55313.03125,0.0,10209.4423828125,1.0,283.1499938964844,286.45758056640625,294.78033447265625,298.2904968261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385297298431396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3759.0673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199080,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1716003417969,0.8082284331321716,0.5310408473014832,0.4842951893806457,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.171630859375,0.9691130518913268,0.9133647680282592,0.8665419816970825,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.171630859375,0.9361096620559692,0.8288878798484802,0.5814439654350281,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1716003417969,0.8486254215240479,0.6222415566444397,0.5950999855995178,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1715393066406,0.6985601186752319,0.3370010554790497,1.5551365613937378,288.171630859375,284.95001220703125,302.04998779296875,291.78973388671875,298.3116149902344,297.2308044433594,288.1718139648437,1.0,0.9327259063720704,0.2600263059139251,0.2600263059139251,1.0,1.0,-4.906625747680664,0.9608306288719176,3.9457952976226807,-0.1401337385177612,1.0,1.0,0.0,409.0869445800781,410.0,55313.03125,0.0,10209.4423828125,1.0,283.1499938964844,286.45758056640625,294.78033447265625,298.2904968261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385297298431396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3759.0673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
