time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199140,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.17950439453125,0.8082159161567688,0.5307925343513489,0.484059065580368,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1795349121094,0.9692063927650452,0.9132299423217772,0.8664146661758423,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1795349121094,0.9375361800193788,0.8318414092063904,0.5834872126579285,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.17950439453125,0.8489877581596375,0.6228220462799072,0.595628559589386,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.179443359375,0.6987754702568054,0.3371626734733581,1.5558016300201416,288.1795349121094,284.95001220703125,302.04998779296875,291.85040283203125,298.310791015625,297.2296142578125,288.17974853515625,1.0,0.9331737160682678,0.2595049738883972,0.2595049738883972,1.0,1.0,-4.91008996963501,0.9595486521720886,3.950541257858277,-0.1422491669654846,1.0,1.0,0.0,409.0834045410156,410.0,55397.5234375,0.0,10226.3359375,1.0,283.1499938964844,286.4626159667969,294.8406677246094,298.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936478853225708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.66357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3740.37939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199200,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.17950439453125,0.8082159161567688,0.5307925343513489,0.484059065580368,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1795349121094,0.9692063927650452,0.9132299423217772,0.8664146661758423,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1795349121094,0.9375361800193788,0.8318414092063904,0.5834872126579285,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.17950439453125,0.8489877581596375,0.6228220462799072,0.595628559589386,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.179443359375,0.6987754702568054,0.3371626734733581,1.5558016300201416,288.1795349121094,284.95001220703125,302.04998779296875,291.85040283203125,298.310791015625,297.2296142578125,288.17974853515625,1.0,0.9331737160682678,0.2595049738883972,0.2595049738883972,1.0,1.0,-4.91008996963501,0.9595486521720886,3.950541257858277,-0.1422491669654846,1.0,1.0,0.0,409.0834045410156,410.0,55397.5234375,0.0,10226.3359375,1.0,283.1499938964844,286.4626159667969,294.8406677246094,298.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936478853225708,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.66357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3740.37939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199260,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1881103515625,0.80821293592453,0.5305664539337158,0.4838438630104065,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.18817138671875,0.969286859035492,0.913066029548645,0.8662588000297546,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.18817138671875,0.9389175772666932,0.8347222805023193,0.585472822189331,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1881408691406,0.8493544459342957,0.6234157681465149,0.5961704850196838,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.18804931640625,0.69899582862854,0.3373337388038635,1.5565098524093628,288.1881408691406,284.95001220703125,302.04998779296875,291.9153747558594,298.3099365234375,297.2283630371094,288.1883850097656,1.0,0.9336212277412416,0.2590503692626953,0.2590503692626953,1.0,1.0,-4.913543701171875,0.958522081375122,3.955021381378174,-0.1441119611263275,1.0,1.0,0.0,409.0828857421875,410.0,55488.984375,0.0,10243.2197265625,1.0,283.1499938964844,286.4680480957031,294.90533447265625,298.42529296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343846440315248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.18505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3721.2646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199320,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1881103515625,0.80821293592453,0.5305664539337158,0.4838438630104065,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.18817138671875,0.969286859035492,0.913066029548645,0.8662588000297546,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.18817138671875,0.9389175772666932,0.8347222805023193,0.585472822189331,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1881408691406,0.8493544459342957,0.6234157681465149,0.5961704850196838,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.18804931640625,0.69899582862854,0.3373337388038635,1.5565098524093628,288.1881408691406,284.95001220703125,302.04998779296875,291.9153747558594,298.3099365234375,297.2283630371094,288.1883850097656,1.0,0.9336212277412416,0.2590503692626953,0.2590503692626953,1.0,1.0,-4.913543701171875,0.958522081375122,3.955021381378174,-0.1441119611263275,1.0,1.0,0.0,409.0828857421875,410.0,55488.984375,0.0,10243.2197265625,1.0,283.1499938964844,286.4680480957031,294.90533447265625,298.42529296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343846440315248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.18505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3721.2646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199380,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1973876953125,0.8082215785980225,0.5303583145141602,0.4836452901363373,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.19744873046875,0.9693624377250672,0.9128817915916444,0.8660820126533508,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.19744873046875,0.9402775764465332,0.8375718593597412,0.5874298214912415,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1974182128906,0.849727988243103,0.6240187287330627,0.5967217087745667,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.19732666015625,0.6992251873016357,0.3375148773193359,1.5572614669799805,288.1974182128906,284.95001220703125,302.04998779296875,291.9837951660156,298.3091735839844,297.2272033691406,288.1976928710937,1.0,0.9340710043907166,0.2585957646369934,0.2585957646369934,1.0,1.0,-4.917020797729492,0.957508385181427,3.959512233734131,-0.1459724307060241,1.0,1.0,0.0,409.0794372558594,410.0,55587.1171875,0.0,10260.2158203125,1.0,283.1499938964844,286.473876953125,294.9735412597656,298.4993896484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322647452354432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.24609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3701.88232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199440,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1973876953125,0.8082215785980225,0.5303583145141602,0.4836452901363373,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.19744873046875,0.9693624377250672,0.9128817915916444,0.8660820126533508,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.19744873046875,0.9402775764465332,0.8375718593597412,0.5874298214912415,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1974182128906,0.849727988243103,0.6240187287330627,0.5967217087745667,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.19732666015625,0.6992251873016357,0.3375148773193359,1.5572614669799805,288.1974182128906,284.95001220703125,302.04998779296875,291.9837951660156,298.3091735839844,297.2272033691406,288.1976928710937,1.0,0.9340710043907166,0.2585957646369934,0.2585957646369934,1.0,1.0,-4.917020797729492,0.957508385181427,3.959512233734131,-0.1459724307060241,1.0,1.0,0.0,409.0794372558594,410.0,55587.1171875,0.0,10260.2158203125,1.0,283.1499938964844,286.473876953125,294.9735412597656,298.4993896484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322647452354432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.24609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3701.88232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199500,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2022705078125,0.8082301020622253,0.5302600860595703,0.4835513234138489,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.20233154296875,0.9693994522094728,0.9127835631370544,0.8659874796867371,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.20233154296875,0.9409528970718384,0.8389898538589478,0.5884023308753967,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2022705078125,0.8499174118041992,0.6243229508399963,0.597000002861023,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2021789550781,0.6993436217308044,0.3376092612743377,1.5576534271240234,288.2023010253906,284.95001220703125,302.04998779296875,292.0190734863281,298.3088073730469,297.2266845703125,288.2025451660156,1.0,0.9342973232269288,0.2583684623241424,0.2583684623241424,1.0,1.0,-4.918773651123047,0.9570044279098512,3.961769342422485,-0.1469046771526336,1.0,1.0,0.0,409.07623291015625,410.0,55638.44140625,0.0,10268.7802734375,1.0,283.1499938964844,286.4769287109375,295.0086975097656,298.5377197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312009811401368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.2666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3692.14453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199560,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2073059082031,0.808241605758667,0.5301659107208252,0.4834610223770141,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2073669433594,0.9694359302520752,0.9126808047294616,0.8658885359764099,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2073669433594,0.9416255950927734,0.8404034376144409,0.589371383190155,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2073059082031,0.8501085042953491,0.6246287226676941,0.5972797870635986,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.20721435546875,0.6994650363922119,0.3377067446708679,1.558058738708496,288.20733642578125,284.95001220703125,302.04998779296875,292.054931640625,298.3085021972656,297.2261657714844,288.2076110839844,1.0,0.9345250725746156,0.2581327557563782,0.2581327557563782,1.0,1.0,-4.920539855957031,0.9564714431762696,3.9640684127807617,-0.1478701531887054,1.0,1.0,0.0,409.0721130371094,410.0,55691.41015625,0.0,10277.40625,1.0,283.1499938964844,286.4800720214844,295.0445251464844,298.576904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301471710205078,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.60986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3682.490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199620,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2177734375,0.8082721829414368,0.5299881100654602,0.4832899272441864,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.21783447265625,0.9695072770118712,0.912463128566742,0.8656790256500244,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.21783447265625,0.942963480949402,0.843220591545105,0.5913018584251404,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2178039550781,0.8504949808120728,0.6252440214157104,0.5978430509567261,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2176818847656,0.6997158527374268,0.3379102349281311,1.5589064359664917,288.2178039550781,284.95001220703125,302.04998779296875,292.1279296875,298.30792236328125,297.22528076171875,288.21807861328125,1.0,0.934984803199768,0.2576613128185272,0.2576613128185272,1.0,1.0,-4.924108982086182,0.955409049987793,3.9686999320983887,-0.1498087346553802,1.0,1.0,0.0,409.0620422363281,410.0,55801.37109375,0.0,10294.8408203125,1.0,283.1499938964844,286.48663330078125,295.1175842285156,298.6571044921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280645847320556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.0390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3663.38818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199680,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2177734375,0.8082721829414368,0.5299881100654602,0.4832899272441864,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.21783447265625,0.9695072770118712,0.912463128566742,0.8656790256500244,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.21783447265625,0.942963480949402,0.843220591545105,0.5913018584251404,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2178039550781,0.8504949808120728,0.6252440214157104,0.5978430509567261,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2176818847656,0.6997158527374268,0.3379102349281311,1.5589064359664917,288.2178039550781,284.95001220703125,302.04998779296875,292.1279296875,298.30792236328125,297.22528076171875,288.21807861328125,1.0,0.934984803199768,0.2576613128185272,0.2576613128185272,1.0,1.0,-4.924108982086182,0.955409049987793,3.9686999320983887,-0.1498087346553802,1.0,1.0,0.0,409.0620422363281,410.0,55801.37109375,0.0,10294.8408203125,1.0,283.1499938964844,286.48663330078125,295.1175842285156,298.6571044921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280645847320556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.0390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3663.38818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199740,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2287292480469,0.8083114624023438,0.5298229455947876,0.483130395412445,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2287902832031,0.969575047492981,0.9122273325920104,0.8654525876045227,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2287902832031,0.9442905187606812,0.8460238575935364,0.5932222604751587,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.228759765625,0.8508854508399963,0.6258623600006104,0.5984094738960266,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2286376953125,0.6999770998954773,0.3381257057189941,1.5598068237304688,288.228759765625,284.95001220703125,302.04998779296875,292.2020263671875,298.3074645996094,297.2245178222656,288.22906494140625,1.0,0.9354506731033324,0.2571898698806762,0.2571898698806762,1.0,1.0,-4.927727222442627,0.954356610774994,3.973370552062988,-0.1517522782087326,1.0,1.0,0.0,409.0509948730469,410.0,55916.16796875,0.0,10312.529296875,1.0,283.1499938964844,286.49346923828125,295.1918640136719,298.7390441894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260349869728088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.22802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3644.7451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199800,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2287292480469,0.8083114624023438,0.5298229455947876,0.483130395412445,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2287902832031,0.969575047492981,0.9122273325920104,0.8654525876045227,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2287902832031,0.9442905187606812,0.8460238575935364,0.5932222604751587,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.228759765625,0.8508854508399963,0.6258623600006104,0.5984094738960266,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2286376953125,0.6999770998954773,0.3381257057189941,1.5598068237304688,288.228759765625,284.95001220703125,302.04998779296875,292.2020263671875,298.3074645996094,297.2245178222656,288.22906494140625,1.0,0.9354506731033324,0.2571898698806762,0.2571898698806762,1.0,1.0,-4.927727222442627,0.954356610774994,3.973370552062988,-0.1517522782087326,1.0,1.0,0.0,409.0509948730469,410.0,55916.16796875,0.0,10312.529296875,1.0,283.1499938964844,286.49346923828125,295.1918640136719,298.7390441894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260349869728088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.22802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3644.7451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199860,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.24005126953125,0.8083569407463074,0.529667854309082,0.4829801917076111,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2401123046875,0.9696375131607056,0.9119721055030824,0.8652082681655884,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2401123046875,0.9456043839454652,0.8488117456436157,0.5951321125030518,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2400817871094,0.851277768611908,0.6264812350273132,0.5989767909049988,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2399597167969,0.7002472281455994,0.3383524119853973,1.560757398605347,288.2400817871094,284.95001220703125,302.04998779296875,292.2764892578125,298.3070983886719,297.22381591796875,288.2403869628906,1.0,0.935921847820282,0.2567299008369446,0.2567299008369446,1.0,1.0,-4.931384086608887,0.9533562064170836,3.978027820587158,-0.1536554396152496,1.0,1.0,0.0,409.0405883789063,410.0,56034.62109375,0.0,10330.43359375,1.0,283.1499938964844,286.50054931640625,295.2664489746094,298.8218078613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240677952766418,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.83837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3626.650146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199920,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.24005126953125,0.8083569407463074,0.529667854309082,0.4829801917076111,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2401123046875,0.9696375131607056,0.9119721055030824,0.8652082681655884,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2401123046875,0.9456043839454652,0.8488117456436157,0.5951321125030518,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2400817871094,0.851277768611908,0.6264812350273132,0.5989767909049988,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2399597167969,0.7002472281455994,0.3383524119853973,1.560757398605347,288.2400817871094,284.95001220703125,302.04998779296875,292.2764892578125,298.3070983886719,297.22381591796875,288.2403869628906,1.0,0.935921847820282,0.2567299008369446,0.2567299008369446,1.0,1.0,-4.931384086608887,0.9533562064170836,3.978027820587158,-0.1536554396152496,1.0,1.0,0.0,409.0405883789063,410.0,56034.62109375,0.0,10330.43359375,1.0,283.1499938964844,286.50054931640625,295.2664489746094,298.8218078613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240677952766418,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.83837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3626.650146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199980,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2516174316406,0.808406412601471,0.5295202136039734,0.4828371107578277,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.251708984375,0.9696929454803468,0.9116958975791932,0.8649448156356812,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2516784667969,0.9469025731086732,0.8515810966491699,0.5970295071601868,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.25164794921875,0.8516698479652405,0.6270983815193176,0.5995429754257202,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.25152587890625,0.7005246877670288,0.3385892510414123,1.5617539882659912,288.2516784667969,284.95001220703125,302.04998779296875,292.3505249023437,298.3067321777344,297.22320556640625,288.2519836425781,1.0,0.9363968968391418,0.2562699317932129,0.2562699317932129,1.0,1.0,-4.935065269470215,0.952361524105072,3.982703685760498,-0.1555609405040741,1.0,1.0,0.0,409.0318908691406,410.0,56155.58203125,0.0,10348.498046875,1.0,283.1499938964844,286.5077514648437,295.34063720703125,298.9044494628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221777319908142,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.56396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3609.2421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200040,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2516174316406,0.808406412601471,0.5295202136039734,0.4828371107578277,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.251708984375,0.9696929454803468,0.9116958975791932,0.8649448156356812,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2516784667969,0.9469025731086732,0.8515810966491699,0.5970295071601868,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.25164794921875,0.8516698479652405,0.6270983815193176,0.5995429754257202,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.25152587890625,0.7005246877670288,0.3385892510414123,1.5617539882659912,288.2516784667969,284.95001220703125,302.04998779296875,292.3505249023437,298.3067321777344,297.22320556640625,288.2519836425781,1.0,0.9363968968391418,0.2562699317932129,0.2562699317932129,1.0,1.0,-4.935065269470215,0.952361524105072,3.982703685760498,-0.1555609405040741,1.0,1.0,0.0,409.0318908691406,410.0,56155.58203125,0.0,10348.498046875,1.0,283.1499938964844,286.5077514648437,295.34063720703125,298.9044494628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221777319908142,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.56396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3609.2421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200100,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2574768066406,0.8084319233894348,0.5294479131698608,0.4827670156955719,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2575378417969,0.9697191119194032,0.9115533232688904,0.864808976650238,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2575378417969,0.9475468397140504,0.8529618978500366,0.5979755520820618,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.25750732421875,0.8518658876419067,0.627406656742096,0.5998257994651794,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2573547363281,0.7006648778915405,0.3387098014354706,1.5622620582580566,288.25750732421875,284.95001220703125,302.04998779296875,292.3871459960937,298.3065795898437,297.222900390625,288.2578125,1.0,0.936635196208954,0.256039947271347,0.256039947271347,1.0,1.0,-4.936910629272461,0.9518647193908693,3.985045909881592,-0.1565146744251251,1.0,1.0,0.0,409.0279846191406,410.0,56216.5625,0.0,10357.56640625,1.0,283.1499938964844,286.51141357421875,295.3775634765625,298.9456787109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921275794506073,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.93505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3600.927490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200160,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2633361816406,0.8084577918052673,0.5293768048286438,0.4826981425285339,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2633972167969,0.9697427749633788,0.911404311656952,0.8646673560142517,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2633972167969,0.9481860399246216,0.8543362617492676,0.5989174246788025,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.26336669921875,0.8520611524581909,0.6277136206626892,0.6001076102256775,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2632141113281,0.7008064985275269,0.3388327360153198,1.5627810955047607,288.26336669921875,284.95001220703125,302.04998779296875,292.4233703613281,298.3064270019531,297.2225952148437,288.263671875,1.0,0.9368740320205688,0.2558184266090393,0.2558184266090393,1.0,1.0,-4.93875789642334,0.9514000415802002,3.98735785484314,-0.1574375033378601,1.0,1.0,0.0,409.02484130859375,410.0,56277.67578125,0.0,10366.6552734375,1.0,283.1499938964844,286.5150451660156,295.4140625,298.986572265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203996658325196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.19873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3592.846435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200220,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.27508544921875,0.808509886264801,0.5292367339134216,0.4825628697872162,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.275146484375,0.9697839617729188,0.9110912084579468,0.8643705248832703,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.275146484375,0.9494509100914,0.8570699691772461,0.6007912158966064,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.27508544921875,0.8524498343467712,0.6283243894577026,0.6006688475608826,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.27496337890625,0.7010927796363831,0.3390838205814361,1.563843846321106,288.2751159667969,284.95001220703125,302.04998779296875,292.49432373046875,298.3061218261719,297.2220458984375,288.2754211425781,1.0,0.9373525977134703,0.2553754150867462,0.2553754150867462,1.0,1.0,-4.942453384399414,0.9504739046096802,3.991979598999024,-0.1592810451984405,1.0,1.0,0.0,409.0206604003906,410.0,56400.1328125,0.0,10384.8740234375,1.0,283.1499938964844,286.5223693847656,295.4857177734375,299.0672302246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187564253807068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.40869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3577.677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200280,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.27508544921875,0.808509886264801,0.5292367339134216,0.4825628697872162,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.275146484375,0.9697839617729188,0.9110912084579468,0.8643705248832703,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.275146484375,0.9494509100914,0.8570699691772461,0.6007912158966064,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.27508544921875,0.8524498343467712,0.6283243894577026,0.6006688475608826,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.27496337890625,0.7010927796363831,0.3390838205814361,1.563843846321106,288.2751159667969,284.95001220703125,302.04998779296875,292.49432373046875,298.3061218261719,297.2220458984375,288.2754211425781,1.0,0.9373525977134703,0.2553754150867462,0.2553754150867462,1.0,1.0,-4.942453384399414,0.9504739046096802,3.991979598999024,-0.1592810451984405,1.0,1.0,0.0,409.0206604003906,410.0,56400.1328125,0.0,10384.8740234375,1.0,283.1499938964844,286.5223693847656,295.4857177734375,299.0672302246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187564253807068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.40869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3577.677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200340,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2867126464844,0.8085591793060303,0.5290966629981995,0.4824285507202148,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2867736816406,0.969811201095581,0.9107476472854614,0.8640462756156921,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2867736816406,0.9506896138191224,0.8597698211669922,0.6026427745819092,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2867431640625,0.8528317213058472,0.6289254426956177,0.6012219190597534,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.28662109375,0.701381504535675,0.3393420279026031,1.5649417638778689,288.2867431640625,284.95001220703125,302.04998779296875,292.5625915527344,298.3058166503906,297.221435546875,288.2870483398437,1.0,0.937829613685608,0.2549324333667755,0.2549324333667755,1.0,1.0,-4.946123600006104,0.9495406150817872,3.996583223342896,-0.1611265540122985,1.0,1.0,0.0,409.0213012695313,410.0,56521.34375,0.0,10403.03125,1.0,283.1499938964844,286.5296325683594,295.5541381835937,299.144775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917222023010254,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.6533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3563.499755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200400,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2867126464844,0.8085591793060303,0.5290966629981995,0.4824285507202148,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2867736816406,0.969811201095581,0.9107476472854614,0.8640462756156921,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2867736816406,0.9506896138191224,0.8597698211669922,0.6026427745819092,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2867431640625,0.8528317213058472,0.6289254426956177,0.6012219190597534,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.28662109375,0.701381504535675,0.3393420279026031,1.5649417638778689,288.2867431640625,284.95001220703125,302.04998779296875,292.5625915527344,298.3058166503906,297.221435546875,288.2870483398437,1.0,0.937829613685608,0.2549324333667755,0.2549324333667755,1.0,1.0,-4.946123600006104,0.9495406150817872,3.996583223342896,-0.1611265540122985,1.0,1.0,0.0,409.0213012695313,410.0,56521.34375,0.0,10403.03125,1.0,283.1499938964844,286.5296325683594,295.5541381835937,299.144775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917222023010254,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.6533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3563.499755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200460,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2981872558594,0.8086047172546387,0.5289545059204102,0.4822931289672851,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982482910156,0.9698272943496704,0.910381317138672,0.8637015223503113,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982482910156,0.9519054889678956,0.8624433279037476,0.6044769287109375,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982177734375,0.8532072901725769,0.6295179128646851,0.6017677187919617,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.298095703125,0.7016702890396118,0.3396039605140686,1.5660587549209597,288.2982482910156,284.95001220703125,302.04998779296875,292.6274719238281,298.30548095703125,297.2208251953125,288.29852294921875,1.0,0.9383037090301514,0.2545191645622253,0.2545191645622253,1.0,1.0,-4.949760437011719,0.9487139582633972,4.001046657562256,-0.1628575176000595,1.0,1.0,0.0,409.02587890625,410.0,56640.84765625,0.0,10421.080078125,1.0,283.1499938964844,286.5367736816406,295.619873046875,299.2196350097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158764481544496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.02978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3551.05615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200520,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2981872558594,0.8086047172546387,0.5289545059204102,0.4822931289672851,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982482910156,0.9698272943496704,0.910381317138672,0.8637015223503113,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982482910156,0.9519054889678956,0.8624433279037476,0.6044769287109375,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982177734375,0.8532072901725769,0.6295179128646851,0.6017677187919617,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.298095703125,0.7016702890396118,0.3396039605140686,1.5660587549209597,288.2982482910156,284.95001220703125,302.04998779296875,292.6274719238281,298.30548095703125,297.2208251953125,288.29852294921875,1.0,0.9383037090301514,0.2545191645622253,0.2545191645622253,1.0,1.0,-4.949760437011719,0.9487139582633972,4.001046657562256,-0.1628575176000595,1.0,1.0,0.0,409.02587890625,410.0,56640.84765625,0.0,10421.080078125,1.0,283.1499938964844,286.5367736816406,295.619873046875,299.2196350097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158764481544496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.02978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3551.05615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200580,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3093566894531,0.808643639087677,0.5288069844245911,0.482153981924057,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094177246094,0.9698284268379213,0.9099854230880736,0.8633304238319397,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094177246094,0.953093409538269,0.8650817275047302,0.6062878370285034,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3093566894531,0.8535735011100769,0.630097508430481,0.602302610874176,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3092346191406,0.7019572854042053,0.3398686051368713,1.5671916007995603,288.30938720703125,284.95001220703125,302.04998779296875,292.688232421875,298.3050842285156,297.2201538085937,288.3096618652344,1.0,0.9387719631195068,0.2541059255599975,0.2541059255599975,1.0,1.0,-4.953339099884033,0.9478764533996582,4.005462646484375,-0.164585068821907,1.0,1.0,0.0,409.0355224609375,410.0,56756.88671875,0.0,10438.9052734375,1.0,283.1499938964844,286.5437316894531,295.68145751953125,299.29034423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147061705589294,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.00830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3540.2255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200640,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3093566894531,0.808643639087677,0.5288069844245911,0.482153981924057,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094177246094,0.9698284268379213,0.9099854230880736,0.8633304238319397,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094177246094,0.953093409538269,0.8650817275047302,0.6062878370285034,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3093566894531,0.8535735011100769,0.630097508430481,0.602302610874176,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3092346191406,0.7019572854042053,0.3398686051368713,1.5671916007995603,288.30938720703125,284.95001220703125,302.04998779296875,292.688232421875,298.3050842285156,297.2201538085937,288.3096618652344,1.0,0.9387719631195068,0.2541059255599975,0.2541059255599975,1.0,1.0,-4.953339099884033,0.9478764533996582,4.005462646484375,-0.164585068821907,1.0,1.0,0.0,409.0355224609375,410.0,56756.88671875,0.0,10438.9052734375,1.0,283.1499938964844,286.5437316894531,295.68145751953125,299.29034423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147061705589294,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.00830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3540.2255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200700,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148193359375,0.8086612224578857,0.528731644153595,0.482083261013031,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148803710937,0.9698249697685242,0.9097799062728882,0.8631380200386047,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148803710937,0.953679084777832,0.8663918375968933,0.6071872711181641,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148498535156,0.8537540435791016,0.6303839087486267,0.6025670766830444,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3147277832031,0.7021001577377319,0.3400014042854309,1.5677611827850342,288.3148803710937,284.95001220703125,302.04998779296875,292.7168273925781,298.30487060546875,297.21978759765625,288.3151550292969,1.0,0.9390044212341307,0.2538993060588836,0.2538993060588836,1.0,1.0,-4.955111503601074,0.9474533200263976,4.0076584815979,-0.1654489636421203,1.0,1.0,0.0,409.0416870117188,410.0,56813.890625,0.0,10447.7548828125,1.0,283.1499938964844,286.54718017578125,295.71112060546875,299.3245849609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142317175865172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.10888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3535.833251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200760,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3200988769531,0.8086751699447632,0.5286526679992676,0.4820098578929901,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201599121094,0.9698152542114258,0.909562647342682,0.8629353046417236,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3201599121094,0.9542545676231384,0.867687463760376,0.6080772280693054,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32012939453125,0.8539300560951233,0.6306641697883606,0.6028263568878174,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32000732421875,0.7022412419319153,0.3401341140270233,1.5683321952819824,288.3201599121094,284.95001220703125,302.04998779296875,292.744140625,298.3046264648437,297.21942138671875,288.3204345703125,1.0,0.9392335414886476,0.2536749839782715,0.2536749839782715,1.0,1.0,-4.956852912902832,0.9469558596611024,4.009897232055664,-0.1663790196180343,1.0,1.0,0.0,409.0498962402344,410.0,56868.79296875,0.0,10456.47265625,1.0,283.1499938964844,286.55047607421875,295.7388000488281,299.3568420410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137712717056274,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.50146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3531.56884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200820,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302307128906,0.8086930513381958,0.5284850001335144,0.4818553030490875,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302917480469,0.9697798490524292,0.9090998768806458,0.8625044822692871,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302917480469,0.9553786516189576,0.870243489742279,0.609833836555481,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33026123046875,0.8542702794075012,0.6312092542648315,0.6033315062522888,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33013916015625,0.7025176882743835,0.3403981626033783,1.569471836090088,288.3302917480469,284.95001220703125,302.04998779296875,292.7945251464844,298.3041076660156,297.21856689453125,288.3305358886719,1.0,0.9396823644638062,0.2532263398170471,0.2532263398170471,1.0,1.0,-4.960247993469238,0.9459314346313475,4.014316558837891,-0.1682464778423309,1.0,1.0,0.0,409.0715026855469,410.0,56974.21484375,0.0,10473.5361328125,1.0,283.1499938964844,286.5567932128906,295.7899475097656,299.416748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129972457885742,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.75146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3524.3984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200880,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302307128906,0.8086930513381958,0.5284850001335144,0.4818553030490875,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302917480469,0.9697798490524292,0.9090998768806458,0.8625044822692871,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302917480469,0.9553786516189576,0.870243489742279,0.609833836555481,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33026123046875,0.8542702794075012,0.6312092542648315,0.6033315062522888,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33013916015625,0.7025176882743835,0.3403981626033783,1.569471836090088,288.3302917480469,284.95001220703125,302.04998779296875,292.7945251464844,298.3041076660156,297.21856689453125,288.3305358886719,1.0,0.9396823644638062,0.2532263398170471,0.2532263398170471,1.0,1.0,-4.960247993469238,0.9459314346313475,4.014316558837891,-0.1682464778423309,1.0,1.0,0.0,409.0715026855469,410.0,56974.21484375,0.0,10473.5361328125,1.0,283.1499938964844,286.5567932128906,295.7899475097656,299.416748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129972457885742,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.75146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3524.3984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200940,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.33966064453125,0.8086955547332764,0.5283012986183167,0.4816879034042358,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3397216796875,0.9697216153144836,0.9085971117019652,0.8620380163192749,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3397216796875,0.956465184688568,0.8727489113807678,0.611556887626648,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3396911621094,0.8545927405357361,0.6317307949066162,0.6038161516189575,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.339599609375,0.7027846574783325,0.3406583368778229,1.570599913597107,288.3397216796875,284.95001220703125,302.04998779296875,292.838623046875,298.3034362792969,297.21759033203125,288.3399658203125,1.0,0.9401156902313232,0.2527776956558227,0.2527776956558227,1.0,1.0,-4.963505744934082,0.9448740482330322,4.018631935119629,-0.1701115369796753,1.0,1.0,0.0,409.10003662109375,410.0,57072.30078125,0.0,10489.9951171875,1.0,283.1499938964844,286.5627136230469,295.8348388671875,299.4700927734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124388694763184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.68896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3519.223388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
