time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201000,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.33966064453125,0.8086955547332764,0.5283012986183167,0.4816879034042358,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3397216796875,0.9697216153144836,0.9085971117019652,0.8620380163192749,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3397216796875,0.956465184688568,0.8727489113807678,0.611556887626648,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3396911621094,0.8545927405357361,0.6317307949066162,0.6038161516189575,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.339599609375,0.7027846574783325,0.3406583368778229,1.570599913597107,288.3397216796875,284.95001220703125,302.04998779296875,292.838623046875,298.3034362792969,297.21759033203125,288.3399658203125,1.0,0.9401156902313232,0.2527776956558227,0.2527776956558227,1.0,1.0,-4.963505744934082,0.9448740482330322,4.018631935119629,-0.1701115369796753,1.0,1.0,0.0,409.10003662109375,410.0,57072.30078125,0.0,10489.9951171875,1.0,283.1499938964844,286.5627136230469,295.8348388671875,299.4700927734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124388694763184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.68896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3519.223388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201060,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.808681309223175,0.5280997157096863,0.4815060794353485,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.348388671875,0.9696401953697203,0.9080547094345092,0.8615361452102661,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.348388671875,0.957514226436615,0.8752039670944214,0.6132465600967407,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3483581542969,0.8548964858055115,0.6322276592254639,0.6042792797088623,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482666015625,0.7030404806137085,0.3409128785133362,1.5717085599899292,288.348388671875,284.95001220703125,302.04998779296875,292.875732421875,298.3027038574219,297.21649169921875,288.3486022949219,1.0,0.9405317306518556,0.2523945569992065,0.2523945569992065,1.0,1.0,-4.96661376953125,0.9440362453460692,4.022577285766602,-0.1717183589935302,1.0,1.0,0.0,409.1353759765625,410.0,57162.4609375,0.0,10505.7822265625,1.0,283.1499938964844,286.5681457519531,295.87335205078125,299.51666259765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121558666229248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.2236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3516.60009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201120,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34832763671875,0.808681309223175,0.5280997157096863,0.4815060794353485,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.348388671875,0.9696401953697203,0.9080547094345092,0.8615361452102661,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.348388671875,0.957514226436615,0.8752039670944214,0.6132465600967407,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3483581542969,0.8548964858055115,0.6322276592254639,0.6042792797088623,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482666015625,0.7030404806137085,0.3409128785133362,1.5717085599899292,288.348388671875,284.95001220703125,302.04998779296875,292.875732421875,298.3027038574219,297.21649169921875,288.3486022949219,1.0,0.9405317306518556,0.2523945569992065,0.2523945569992065,1.0,1.0,-4.96661376953125,0.9440362453460692,4.022577285766602,-0.1717183589935302,1.0,1.0,0.0,409.1353759765625,410.0,57162.4609375,0.0,10505.7822265625,1.0,283.1499938964844,286.5681457519531,295.87335205078125,299.51666259765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121558666229248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.2236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3516.60009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201180,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559875488281,0.8086451888084412,0.5278738737106323,0.4813044965267181,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3560485839844,0.9695301651954652,0.9074643850326538,0.8609915971755981,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3560485839844,0.9585196375846864,0.8775976896286011,0.6148956418037415,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35601806640625,0.8551764488220215,0.6326928734779358,0.6047146916389465,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559265136719,0.7032808661460876,0.3411582410335541,1.5727834701538086,288.35601806640625,284.95001220703125,302.04998779296875,292.9051513671875,298.30181884765625,297.2152404785156,288.3562316894531,1.0,0.9409247636795044,0.2520114183425903,0.2520114183425903,1.0,1.0,-4.969523906707764,0.9431605339050292,4.026363372802734,-0.1733114570379257,1.0,1.0,0.0,409.1785583496094,410.0,57242.078125,0.0,10520.666015625,1.0,283.1499938964844,286.57293701171875,295.9038391113281,299.55474853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912108838558197,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.67138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3516.1640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201240,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559875488281,0.8086451888084412,0.5278738737106323,0.4813044965267181,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3560485839844,0.9695301651954652,0.9074643850326538,0.8609915971755981,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3560485839844,0.9585196375846864,0.8775976896286011,0.6148956418037415,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35601806640625,0.8551764488220215,0.6326928734779358,0.6047146916389465,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559265136719,0.7032808661460876,0.3411582410335541,1.5727834701538086,288.35601806640625,284.95001220703125,302.04998779296875,292.9051513671875,298.30181884765625,297.2152404785156,288.3562316894531,1.0,0.9409247636795044,0.2520114183425903,0.2520114183425903,1.0,1.0,-4.969523906707764,0.9431605339050292,4.026363372802734,-0.1733114570379257,1.0,1.0,0.0,409.1785583496094,410.0,57242.078125,0.0,10520.666015625,1.0,283.1499938964844,286.57293701171875,295.9038391113281,299.55474853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912108838558197,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.67138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3516.1640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201300,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3595275878906,0.8086205124855042,0.5277535915374756,0.4811976552009582,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35955810546875,0.969466745853424,0.9071553349494934,0.8607069849967957,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35955810546875,0.9590091109275818,0.8787769079208374,0.6157084703445435,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35955810546875,0.8553093671798706,0.6329161524772644,0.6049241423606873,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3594665527344,0.7033962607383728,0.341277927160263,1.5733096599578855,288.35955810546875,284.95001220703125,302.04998779296875,292.916748046875,298.30133056640625,297.2145690917969,288.3597412109375,1.0,0.9411142468452454,0.2518198490142822,0.2518198490142822,1.0,1.0,-4.970918655395508,0.9427085518836976,4.028210163116455,-0.1741064190864563,1.0,1.0,0.0,409.202392578125,410.0,57278.79296875,0.0,10527.8330078125,1.0,283.1499938964844,286.5751647949219,295.91680908203125,299.5713195800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122411608695984,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.5087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3517.390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201360,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3626403808594,0.8085870146751404,0.5276232361793518,0.481082558631897,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3626708984375,0.969392478466034,0.90682852268219,0.8604066371917725,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3626708984375,0.9594833850860596,0.8799333572387695,0.6165063381195068,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3626403808594,0.8554328680038452,0.6331268548965454,0.6051226854324341,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3625793457031,0.7035050988197327,0.3413931727409363,1.573818922042847,288.3626708984375,284.95001220703125,302.04998779296875,292.9261779785156,298.30078125,297.2138366699219,288.3628234863281,1.0,0.9412943124771118,0.2516140341758728,0.2516140341758728,1.0,1.0,-4.972233295440674,0.9421843886375428,4.030048847198486,-0.1749524921178817,1.0,1.0,0.0,409.2291259765625,410.0,57311.10546875,0.0,10534.6298828125,1.0,283.1499938964844,286.5771484375,295.92657470703125,299.5845947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912384867668152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.1044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3518.722900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201420,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3679504394531,0.8084982633590698,0.5273380875587463,0.4808320999145508,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36798095703125,0.9692180156707764,0.9061335325241088,0.8597689867019653,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.36798095703125,0.960395097732544,0.8821935057640076,0.6180670261383057,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3679504394531,0.8556572198867798,0.6335186958312988,0.6054936051368713,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3678894042969,0.7037061452865601,0.341612309217453,1.574792742729187,288.36798095703125,284.95001220703125,302.04998779296875,292.9380187988281,298.2995910644531,297.2122497558594,288.3681030273437,1.0,0.9416310787200928,0.2512024641036987,0.2512024641036987,1.0,1.0,-4.974666118621826,0.9410837292671204,4.033582210540772,-0.1766462922096252,1.0,1.0,0.0,409.28912353515625,410.0,57366.49609375,0.0,10547.3056640625,1.0,283.1499938964844,286.5805053710937,295.9395446777344,299.6037902832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129016399383544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.68603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3523.51220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201480,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3679504394531,0.8084982633590698,0.5273380875587463,0.4808320999145508,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36798095703125,0.9692180156707764,0.9061335325241088,0.8597689867019653,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.36798095703125,0.960395097732544,0.8821935057640076,0.6180670261383057,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3679504394531,0.8556572198867798,0.6335186958312988,0.6054936051368713,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3678894042969,0.7037061452865601,0.341612309217453,1.574792742729187,288.36798095703125,284.95001220703125,302.04998779296875,292.9380187988281,298.2995910644531,297.2122497558594,288.3681030273437,1.0,0.9416310787200928,0.2512024641036987,0.2512024641036987,1.0,1.0,-4.974666118621826,0.9410837292671204,4.033582210540772,-0.1766462922096252,1.0,1.0,0.0,409.28912353515625,410.0,57366.49609375,0.0,10547.3056640625,1.0,283.1499938964844,286.5805053710937,295.9395446777344,299.6037902832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129016399383544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.68603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3523.51220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201540,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3719787597656,0.8083797097206116,0.5270187854766846,0.4805532693862915,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3720092773437,0.9690086245536804,0.9053828716278076,0.8590816855430603,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3720092773437,0.9612579941749572,0.8843828439712524,0.6195806860923767,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3719787597656,0.8558506965637207,0.6338695883750916,0.6058283448219299,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3719482421875,0.7038840055465698,0.3418148159980774,1.5757008790969849,288.3720092773437,284.95001220703125,302.04998779296875,292.9400329589844,298.2982177734375,297.21044921875,288.3721008300781,1.0,0.941935122013092,0.2507908940315246,0.2507908940315246,1.0,1.0,-4.97682523727417,0.9399198293685912,4.036905288696289,-0.178332433104515,1.0,1.0,0.0,409.3575134277344,410.0,57408.5546875,0.0,10558.6982421875,1.0,283.1499938964844,286.5830993652344,295.9434509277344,299.6131591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137746095657348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.64501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3531.60009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201600,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3719787597656,0.8083797097206116,0.5270187854766846,0.4805532693862915,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3720092773437,0.9690086245536804,0.9053828716278076,0.8590816855430603,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3720092773437,0.9612579941749572,0.8843828439712524,0.6195806860923767,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3719787597656,0.8558506965637207,0.6338695883750916,0.6058283448219299,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3719482421875,0.7038840055465698,0.3418148159980774,1.5757008790969849,288.3720092773437,284.95001220703125,302.04998779296875,292.9400329589844,298.2982177734375,297.21044921875,288.3721008300781,1.0,0.941935122013092,0.2507908940315246,0.2507908940315246,1.0,1.0,-4.97682523727417,0.9399198293685912,4.036905288696289,-0.178332433104515,1.0,1.0,0.0,409.3575134277344,410.0,57408.5546875,0.0,10558.6982421875,1.0,283.1499938964844,286.5830993652344,295.9434509277344,299.6131591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137746095657348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.64501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3531.60009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201660,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.374755859375,0.8082247376441956,0.5266575217247009,0.4802387356758117,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.374755859375,0.9687573313713074,0.904565453529358,0.8583341240882874,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.374755859375,0.9620643854141236,0.8864863514900208,0.621036946773529,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.374755859375,0.8560065627098083,0.6341699957847595,0.606117844581604,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3747253417969,0.7040331959724426,0.341995894908905,1.576521396636963,288.374755859375,284.95001220703125,302.04998779296875,292.9349975585937,298.29669189453125,297.2084655761719,288.37481689453125,1.0,0.9421970248222352,0.2504000961780548,0.2504000961780548,1.0,1.0,-4.978639125823975,0.9387578964233398,4.039881229400635,-0.1799289584159851,1.0,1.0,0.0,409.4338989257813,410.0,57437.7265625,0.0,10568.44140625,1.0,283.1499938964844,286.5848999023437,295.9389953613281,299.6127014160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914692521095276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3540.099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201720,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.374755859375,0.8082247376441956,0.5266575217247009,0.4802387356758117,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.374755859375,0.9687573313713074,0.904565453529358,0.8583341240882874,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.374755859375,0.9620643854141236,0.8864863514900208,0.621036946773529,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.374755859375,0.8560065627098083,0.6341699957847595,0.606117844581604,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3747253417969,0.7040331959724426,0.341995894908905,1.576521396636963,288.374755859375,284.95001220703125,302.04998779296875,292.9349975585937,298.29669189453125,297.2084655761719,288.37481689453125,1.0,0.9421970248222352,0.2504000961780548,0.2504000961780548,1.0,1.0,-4.978639125823975,0.9387578964233398,4.039881229400635,-0.1799289584159851,1.0,1.0,0.0,409.4338989257813,410.0,57437.7265625,0.0,10568.44140625,1.0,283.1499938964844,286.5848999023437,295.9389953613281,299.6127014160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914692521095276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3540.099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201780,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.376708984375,0.8080381155014038,0.5262587070465088,0.4798914790153503,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.376708984375,0.9684696197509766,0.9036881923675536,0.8575314879417419,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.376708984375,0.9628210663795472,0.8885109424591064,0.6224395036697388,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.376708984375,0.85612952709198,0.6344242095947266,0.6063650250434875,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.376708984375,0.7041572332382202,0.3421573340892792,1.577258825302124,288.376708984375,284.95001220703125,302.04998779296875,292.9263916015625,298.2950134277344,297.206298828125,288.37677001953125,1.0,0.942418336868286,0.2500093281269073,0.2500093281269073,1.0,1.0,-4.98013162612915,0.9375250935554504,4.042606353759766,-0.1815165579319,1.0,1.0,0.0,409.51373291015625,410.0,57458.515625,0.0,10576.6103515625,1.0,283.1499938964844,286.586181640625,295.9302978515625,299.6065673828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155210852622986,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.76708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3547.7685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201840,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.376708984375,0.8080381155014038,0.5262587070465088,0.4798914790153503,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.376708984375,0.9684696197509766,0.9036881923675536,0.8575314879417419,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.376708984375,0.9628210663795472,0.8885109424591064,0.6224395036697388,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.376708984375,0.85612952709198,0.6344242095947266,0.6063650250434875,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.376708984375,0.7041572332382202,0.3421573340892792,1.577258825302124,288.376708984375,284.95001220703125,302.04998779296875,292.9263916015625,298.2950134277344,297.206298828125,288.37677001953125,1.0,0.942418336868286,0.2500093281269073,0.2500093281269073,1.0,1.0,-4.98013162612915,0.9375250935554504,4.042606353759766,-0.1815165579319,1.0,1.0,0.0,409.51373291015625,410.0,57458.515625,0.0,10576.6103515625,1.0,283.1499938964844,286.586181640625,295.9302978515625,299.6065673828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155210852622986,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.76708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3547.7685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201900,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.37744140625,0.8079349994659424,0.5260473489761353,0.4797073900699615,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37744140625,0.9683143496513368,0.9032304883003236,0.8571125864982605,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.37744140625,0.9631837606430054,0.8894978165626526,0.6231234669685364,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.37744140625,0.856180727481842,0.6345365643501282,0.6064749956130981,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37744140625,0.7042115330696106,0.3422317802906036,1.577600598335266,288.37744140625,284.95001220703125,302.04998779296875,292.9208374023437,298.2941589355469,297.2051696777344,288.37750244140625,1.0,0.9425156712532043,0.2498139292001724,0.2498139292001724,1.0,1.0,-4.98077392578125,0.9368851184844972,4.043889045715332,-0.1823081970214843,1.0,1.0,0.0,409.5541076660156,410.0,57466.28125,0.0,10580.181640625,1.0,283.1499938964844,286.586669921875,295.9248046875,299.6020202636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159371852874756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.01904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3551.617919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201960,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3779602050781,0.8078233599662781,0.5258256196975708,0.4795143008232116,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3779602050781,0.9681494235992432,0.9027562141418456,0.8566786050796509,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3779602050781,0.963533341884613,0.8904619812965393,0.6237920522689819,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3779602050781,0.8562231659889221,0.6346358060836792,0.6065730452537537,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3779602050781,0.7042591571807861,0.3423007130622864,1.5779190063476562,288.3779602050781,284.95001220703125,302.04998779296875,292.9145202636719,298.2932434082031,297.2040100097656,288.37799072265625,1.0,0.9426013827323914,0.2496490627527237,0.2496490627527237,1.0,1.0,-4.981326580047607,0.9363400936126708,4.044986724853516,-0.1829825341701507,1.0,1.0,0.0,409.5946960449219,410.0,57471.7734375,0.0,10583.3046875,1.0,283.1499938964844,286.5870056152344,295.9184265136719,299.59637451171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163405895233154,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.8251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3555.349365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202020,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3785400390625,0.8075814247131348,0.5253589153289795,0.4791078865528106,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3785400390625,0.9677979350090028,0.901771068572998,0.8557767868041992,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3785400390625,0.9642027616500854,0.8923397660255432,0.6250949501991272,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3785400390625,0.856288492679596,0.6348052620887756,0.6067425012588501,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3785400390625,0.7043397426605225,0.3424263000488281,1.5785036087036133,288.3785400390625,284.95001220703125,302.04998779296875,292.899658203125,298.2913818359375,297.2016296386719,288.3785705566406,1.0,0.94274640083313,0.2493193447589874,0.2493193447589874,1.0,1.0,-4.982229709625244,0.9352183938026428,4.047011375427246,-0.1843130886554718,1.0,1.0,0.0,409.6757507324219,410.0,57477.8828125,0.0,10588.5390625,1.0,283.1499938964844,286.58740234375,295.9037475585937,299.58282470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171814918518066,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.4833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3563.124755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202080,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3785400390625,0.8075814247131348,0.5253589153289795,0.4791078865528106,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3785400390625,0.9677979350090028,0.901771068572998,0.8557767868041992,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3785400390625,0.9642027616500854,0.8923397660255432,0.6250949501991272,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3785400390625,0.856288492679596,0.6348052620887756,0.6067425012588501,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3785400390625,0.7043397426605225,0.3424263000488281,1.5785036087036133,288.3785400390625,284.95001220703125,302.04998779296875,292.899658203125,298.2913818359375,297.2016296386719,288.3785705566406,1.0,0.94274640083313,0.2493193447589874,0.2493193447589874,1.0,1.0,-4.982229709625244,0.9352183938026428,4.047011375427246,-0.1843130886554718,1.0,1.0,0.0,409.6757507324219,410.0,57477.8828125,0.0,10588.5390625,1.0,283.1499938964844,286.58740234375,295.9037475585937,299.58282470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171814918518066,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.4833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3563.124755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202140,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3782958984375,0.8073045611381531,0.5248491168022156,0.4786640703678131,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3782958984375,0.9674065709114076,0.9007180333137512,0.8548128604888916,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3782958984375,0.9648187160491944,0.8941217660903931,0.6263330578804016,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3782958984375,0.8563173413276672,0.6349202990531921,0.6068621277809143,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3782958984375,0.7043930292129517,0.3425289392471313,1.5789905786514282,288.3782958984375,284.95001220703125,302.04998779296875,292.882080078125,298.2894287109375,297.1991271972656,288.3782958984375,1.0,0.9428425431251526,0.2489896118640899,0.2489896118640899,1.0,1.0,-4.982757091522217,0.9340121150016784,4.048745155334473,-0.1856366693973541,1.0,1.0,0.0,409.756591796875,410.0,57475.2734375,0.0,10591.8916015625,1.0,283.1499938964844,286.5872802734375,295.8858642578125,299.5653686523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179931282997132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.48193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3570.62646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202200,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3782958984375,0.8073045611381531,0.5248491168022156,0.4786640703678131,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3782958984375,0.9674065709114076,0.9007180333137512,0.8548128604888916,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3782958984375,0.9648187160491944,0.8941217660903931,0.6263330578804016,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3782958984375,0.8563173413276672,0.6349202990531921,0.6068621277809143,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3782958984375,0.7043930292129517,0.3425289392471313,1.5789905786514282,288.3782958984375,284.95001220703125,302.04998779296875,292.882080078125,298.2894287109375,297.1991271972656,288.3782958984375,1.0,0.9428425431251526,0.2489896118640899,0.2489896118640899,1.0,1.0,-4.982757091522217,0.9340121150016784,4.048745155334473,-0.1856366693973541,1.0,1.0,0.0,409.756591796875,410.0,57475.2734375,0.0,10591.8916015625,1.0,283.1499938964844,286.5872802734375,295.8858642578125,299.5653686523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179931282997132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.48193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3570.62646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202260,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3775634765625,0.8070031404495239,0.5243094563484192,0.4781943261623382,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3775329589844,0.9669870138168336,0.8996185064315796,0.8538062572479248,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3775329589844,0.9653969407081604,0.8958372473716736,0.6275258660316467,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3775329589844,0.8563210368156433,0.6349976062774658,0.6069471836090088,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3775634765625,0.7044273614883423,0.3426156342029571,1.5794095993041992,288.3775329589844,284.95001220703125,302.04998779296875,292.86199951171875,298.28741455078125,297.1965637207031,288.3775329589844,1.0,0.9429045915603638,0.2486967295408249,0.2486967295408249,1.0,1.0,-4.983023643493652,0.9328903555870056,4.050133228302002,-0.186813473701477,1.0,1.0,0.0,409.8371276855469,410.0,57467.00390625,0.0,10593.93359375,1.0,283.1499938964844,286.5868225097656,295.8660583496094,299.5455017089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918867826461792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.44091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3578.706298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202320,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3775634765625,0.8070031404495239,0.5243094563484192,0.4781943261623382,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3775329589844,0.9669870138168336,0.8996185064315796,0.8538062572479248,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3775329589844,0.9653969407081604,0.8958372473716736,0.6275258660316467,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3775329589844,0.8563210368156433,0.6349976062774658,0.6069471836090088,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3775634765625,0.7044273614883423,0.3426156342029571,1.5794095993041992,288.3775329589844,284.95001220703125,302.04998779296875,292.86199951171875,298.28741455078125,297.1965637207031,288.3775329589844,1.0,0.9429045915603638,0.2486967295408249,0.2486967295408249,1.0,1.0,-4.983023643493652,0.9328903555870056,4.050133228302002,-0.186813473701477,1.0,1.0,0.0,409.8371276855469,410.0,57467.00390625,0.0,10593.93359375,1.0,283.1499938964844,286.5868225097656,295.8660583496094,299.5455017089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918867826461792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.44091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3578.706298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202380,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.376220703125,0.806675910949707,0.52373868227005,0.4776975810527801,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.376220703125,0.9665380120277404,0.8984706401824951,0.8527553081512451,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.376220703125,0.9659363627433776,0.8974829316139221,0.6286713480949402,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.376220703125,0.8562984466552734,0.6350355744361877,0.6069961786270142,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3762512207031,0.7044419646263123,0.3426855802536011,1.5797574520111084,288.376220703125,284.95001220703125,302.04998779296875,292.8397827148437,298.2853698730469,297.1939392089844,288.3761901855469,1.0,0.9429311752319336,0.248403862118721,0.248403862118721,1.0,1.0,-4.983017921447754,0.9317119121551514,4.051305770874023,-0.1879820227622985,1.0,1.0,0.0,409.917236328125,410.0,57452.73046875,0.0,10594.6083984375,1.0,283.1499938964844,286.58599853515625,295.8441467285156,299.52313232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197760820388794,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.28759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3587.091552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202440,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.376220703125,0.806675910949707,0.52373868227005,0.4776975810527801,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.376220703125,0.9665380120277404,0.8984706401824951,0.8527553081512451,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.376220703125,0.9659363627433776,0.8974829316139221,0.6286713480949402,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.376220703125,0.8562984466552734,0.6350355744361877,0.6069961786270142,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3762512207031,0.7044419646263123,0.3426855802536011,1.5797574520111084,288.376220703125,284.95001220703125,302.04998779296875,292.8397827148437,298.2853698730469,297.1939392089844,288.3761901855469,1.0,0.9429311752319336,0.248403862118721,0.248403862118721,1.0,1.0,-4.983017921447754,0.9317119121551514,4.051305770874023,-0.1879820227622985,1.0,1.0,0.0,409.917236328125,410.0,57452.73046875,0.0,10594.6083984375,1.0,283.1499938964844,286.58599853515625,295.8441467285156,299.52313232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197760820388794,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.28759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3587.091552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202500,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3753356933594,0.8065016865730286,0.5234405398368835,0.4774381518363952,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3753356933594,0.966301441192627,0.897877037525177,0.8522118330001831,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3753356933594,0.9661903381347656,0.8982769846916199,0.6292245984077454,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3753356933594,0.8562763333320618,0.635038435459137,0.6070058941841125,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3753662109375,0.7044410705566406,0.3427136242389679,1.579901933670044,288.3753356933594,284.95001220703125,302.04998779296875,292.8279113769531,298.2843017578125,297.192626953125,288.37530517578125,1.0,0.9429298043251038,0.2482574135065078,0.2482574135065078,1.0,1.0,-4.982903003692627,0.9310975670814514,4.05180549621582,-0.1885652244091034,1.0,1.0,0.0,409.9571533203125,410.0,57443.1875,0.0,10594.3837890625,1.0,283.1499938964844,286.58544921875,295.83233642578125,299.5109558105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202320575714112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.26904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3591.300048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202560,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3742980957031,0.806319534778595,0.5231331586837769,0.4771706461906433,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3742980957031,0.9660558700561525,0.8972690105438232,0.8516552448272705,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3742980957031,0.9664328694343568,0.8990497589111328,0.6297634243965149,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3742980957031,0.8562462329864502,0.6350293159484863,0.607004702091217,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.37432861328125,0.7044341564178467,0.3427365720272064,1.5800248384475708,288.3742980957031,284.95001220703125,302.04998779296875,292.81561279296875,298.28326416015625,297.1912841796875,288.374267578125,1.0,0.942917823791504,0.2481165081262588,0.2481165081262588,1.0,1.0,-4.982706069946289,0.9304856657981871,4.052220344543457,-0.1891272366046905,1.0,1.0,0.0,409.99700927734375,410.0,57432.03515625,0.0,10593.748046875,1.0,283.1499938964844,286.58477783203125,295.820068359375,299.4981384277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206857085227966,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.96826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3595.485107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202620,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3717956542969,0.8059293031692505,0.5224875211715698,0.4766088426113128,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37176513671875,0.965535283088684,0.8960055112838745,0.8504983186721802,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37176513671875,0.9668802618980408,0.9005244970321655,0.6307928562164307,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.37176513671875,0.8561595678329468,0.6349716186523438,0.6069660186767578,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3717956542969,0.7044002413749695,0.3427654802799225,1.580198049545288,288.37176513671875,284.95001220703125,302.04998779296875,292.7898254394531,298.2810974121094,297.1885681152344,288.3717041015625,1.0,0.9428579211235046,0.2478346973657608,0.2478346973657608,1.0,1.0,-4.982037544250488,0.9292028546333312,4.052834987640381,-0.1902486383914947,1.0,1.0,0.0,410.0759887695313,410.0,57404.68359375,0.0,10591.095703125,1.0,283.1499938964844,286.5831604003906,295.79412841796875,299.4706726074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215744733810424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.5390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3603.681396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202680,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3717956542969,0.8059293031692505,0.5224875211715698,0.4766088426113128,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.37176513671875,0.965535283088684,0.8960055112838745,0.8504983186721802,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37176513671875,0.9668802618980408,0.9005244970321655,0.6307928562164307,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.37176513671875,0.8561595678329468,0.6349716186523438,0.6069660186767578,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3717956542969,0.7044002413749695,0.3427654802799225,1.580198049545288,288.37176513671875,284.95001220703125,302.04998779296875,292.7898254394531,298.2810974121094,297.1885681152344,288.3717041015625,1.0,0.9428579211235046,0.2478346973657608,0.2478346973657608,1.0,1.0,-4.982037544250488,0.9292028546333312,4.052834987640381,-0.1902486383914947,1.0,1.0,0.0,410.0759887695313,410.0,57404.68359375,0.0,10591.095703125,1.0,283.1499938964844,286.5831604003906,295.79412841796875,299.4706726074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215744733810424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.5390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3603.681396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202740,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3688659667969,0.8055168390274048,0.5218164324760437,0.4760248064994812,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3688659667969,0.9649893641471864,0.894702672958374,0.849305272102356,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3688659667969,0.967296063899994,0.9019402265548706,0.6317821145057678,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3688659667969,0.8560510873794556,0.6348810195922852,0.6068971753120422,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.368896484375,0.7043498158454895,0.3427802324295044,1.5803107023239136,288.3688659667969,284.95001220703125,302.04998779296875,292.7626647949219,298.2789611816406,297.1858215332031,288.3687744140625,1.0,0.9427680373191832,0.2475528717041015,0.2475528717041015,1.0,1.0,-4.981141090393066,0.927869200706482,4.053271770477295,-0.1913706958293914,1.0,1.0,0.0,410.1541137695313,410.0,57373.19140625,0.0,10587.2939453125,1.0,283.1499938964844,286.5813293457031,295.7671203613281,299.4418334960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224942326545716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.4501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3612.15869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202800,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3688659667969,0.8055168390274048,0.5218164324760437,0.4760248064994812,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3688659667969,0.9649893641471864,0.894702672958374,0.849305272102356,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3688659667969,0.967296063899994,0.9019402265548706,0.6317821145057678,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3688659667969,0.8560510873794556,0.6348810195922852,0.6068971753120422,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.368896484375,0.7043498158454895,0.3427802324295044,1.5803107023239136,288.3688659667969,284.95001220703125,302.04998779296875,292.7626647949219,298.2789611816406,297.1858215332031,288.3687744140625,1.0,0.9427680373191832,0.2475528717041015,0.2475528717041015,1.0,1.0,-4.981141090393066,0.927869200706482,4.053271770477295,-0.1913706958293914,1.0,1.0,0.0,410.1541137695313,410.0,57373.19140625,0.0,10587.2939453125,1.0,283.1499938964844,286.5813293457031,295.7671203613281,299.4418334960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224942326545716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.4501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3612.15869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
