time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18202860,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.36541748046875,0.8050715923309326,0.521106481552124,0.4754068851470947,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3653869628906,0.9644051790237428,0.8933395147323608,0.8480568528175354,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3653869628906,0.9676640629768372,0.9032638669013976,0.632708728313446,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3653869628906,0.8559088110923767,0.6347396373748779,0.606781542301178,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3654479980469,0.7042736411094666,0.3427729904651642,1.580329418182373,288.3653869628906,284.95001220703125,302.04998779296875,292.734375,298.2767944335937,297.1830749511719,288.36529541015625,1.0,0.9426319599151612,0.2472597658634185,0.2472597658634185,1.0,1.0,-4.979891777038574,0.9264129400253296,4.053478717803955,-0.1925404816865921,1.0,1.0,0.0,410.2307434082031,410.0,57335.640625,0.0,10581.716796875,1.0,283.1499938964844,286.5791015625,295.7387390136719,299.4111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233799576759338,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.43310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3620.3173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202920,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.36541748046875,0.8050715923309326,0.521106481552124,0.4754068851470947,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3653869628906,0.9644051790237428,0.8933395147323608,0.8480568528175354,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3653869628906,0.9676640629768372,0.9032638669013976,0.632708728313446,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3653869628906,0.8559088110923767,0.6347396373748779,0.606781542301178,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3654479980469,0.7042736411094666,0.3427729904651642,1.580329418182373,288.3653869628906,284.95001220703125,302.04998779296875,292.734375,298.2767944335937,297.1830749511719,288.36529541015625,1.0,0.9426319599151612,0.2472597658634185,0.2472597658634185,1.0,1.0,-4.979891777038574,0.9264129400253296,4.053478717803955,-0.1925404816865921,1.0,1.0,0.0,410.2307434082031,410.0,57335.640625,0.0,10581.716796875,1.0,283.1499938964844,286.5791015625,295.7387390136719,299.4111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233799576759338,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.43310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3620.3173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202980,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.361572265625,0.8046027421951294,0.5203679800033569,0.4747640490531921,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3615417480469,0.963791847229004,0.8919318914413452,0.8467674255371094,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3615417480469,0.9679967761039734,0.904519259929657,0.6335887908935547,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.361572265625,0.8557416796684265,0.6345607042312622,0.606631338596344,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3616027832031,0.7041785717010498,0.3427494168281555,1.5802781581878662,288.361572265625,284.95001220703125,302.04998779296875,292.7052917480469,298.2746276855469,297.18035888671875,288.3614501953125,1.0,0.9424614310264589,0.2469666600227356,0.2469666600227356,1.0,1.0,-4.97838020324707,0.9248972535133362,4.053483009338379,-0.1937153339385986,1.0,1.0,0.0,410.3058776855469,410.0,57294.0078125,0.0,10574.8212890625,1.0,283.1499938964844,286.5766296386719,295.7096252441406,299.3793640136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924260675907135,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.8515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3628.42529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203040,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.361572265625,0.8046027421951294,0.5203679800033569,0.4747640490531921,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3615417480469,0.963791847229004,0.8919318914413452,0.8467674255371094,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3615417480469,0.9679967761039734,0.904519259929657,0.6335887908935547,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.361572265625,0.8557416796684265,0.6345607042312622,0.606631338596344,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3616027832031,0.7041785717010498,0.3427494168281555,1.5802781581878662,288.361572265625,284.95001220703125,302.04998779296875,292.7052917480469,298.2746276855469,297.18035888671875,288.3614501953125,1.0,0.9424614310264589,0.2469666600227356,0.2469666600227356,1.0,1.0,-4.97838020324707,0.9248972535133362,4.053483009338379,-0.1937153339385986,1.0,1.0,0.0,410.3058776855469,410.0,57294.0078125,0.0,10574.8212890625,1.0,283.1499938964844,286.5766296386719,295.7096252441406,299.3793640136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924260675907135,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.8515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3628.42529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203100,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35955810546875,0.8043619394302368,0.5199910402297974,0.4744358360767364,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3595275878906,0.9634769558906556,0.891215980052948,0.846111536026001,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3595275878906,0.968153476715088,0.9051283597946168,0.6340160369873047,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.35955810546875,0.8556514382362366,0.6344610452651978,0.6065468192100525,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3595886230469,0.7041258811950684,0.3427331745624542,1.5802333354949951,288.3595275878906,284.95001220703125,302.04998779296875,292.6905212402344,298.2735595703125,297.1789855957031,288.35943603515625,1.0,0.9423667192459106,0.2468201071023941,0.2468201071023941,1.0,1.0,-4.977553367614746,0.9241236448287964,4.05342960357666,-0.1943043768405914,1.0,1.0,0.0,410.3429260253906,410.0,57272.1015625,0.0,10571.01171875,1.0,283.1499938964844,286.5753173828125,295.6949157714844,299.3632202148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247016310691832,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.9150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3632.48291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203160,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3574523925781,0.8041141033172607,0.5196057558059692,0.4741003811359405,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.357421875,0.9631533026695251,0.8904868364334106,0.8454435467720032,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.357421875,0.968299686908722,0.905716836452484,0.6344292759895325,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.357421875,0.8555537462234497,0.6343501806259155,0.6064519882202148,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35748291015625,0.7040674686431885,0.3427120745182037,1.5801676511764526,288.357421875,284.95001220703125,302.04998779296875,292.6756591796875,298.2724914550781,297.1776123046875,288.3572998046875,1.0,0.9422616958618164,0.246713325381279,0.246713325381279,1.0,1.0,-4.976648330688477,0.9234825372695924,4.053165912628174,-0.1947464644908905,1.0,1.0,0.0,410.3795471191406,410.0,57249.0625,0.0,10566.8095703125,1.0,283.1499938964844,286.5739440917969,295.67999267578125,299.3468322753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251312613487244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3636.43505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203220,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8035995960235596,0.5188125371932983,0.473409503698349,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.9624822735786438,0.888992428779602,0.8440741896629333,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.9685640931129456,0.9068376421928406,0.6352173686027527,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.855338454246521,0.6340978145599365,0.6062340140342712,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.703935444355011,0.342656522989273,1.5799789428710938,288.3529357910156,284.95001220703125,302.04998779296875,292.645751953125,298.2703857421875,297.1749267578125,288.3528137207031,1.0,0.94202321767807,0.2464997470378875,0.2464997470378875,1.0,1.0,-4.974624633789063,0.9221715331077576,4.05245304107666,-0.1956171691417694,1.0,1.0,0.0,410.4509582519531,410.0,57200.0859375,0.0,10557.3232421875,1.0,283.1499938964844,286.571044921875,295.64996337890625,299.3135070800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259596467018129,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.33349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3644.052490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203280,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.8035995960235596,0.5188125371932983,0.473409503698349,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.9624822735786438,0.888992428779602,0.8440741896629333,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529052734375,0.9685640931129456,0.9068376421928406,0.6352173686027527,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529357910156,0.855338454246521,0.6340978145599365,0.6062340140342712,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.703935444355011,0.342656522989273,1.5799789428710938,288.3529357910156,284.95001220703125,302.04998779296875,292.645751953125,298.2703857421875,297.1749267578125,288.3528137207031,1.0,0.94202321767807,0.2464997470378875,0.2464997470378875,1.0,1.0,-4.974624633789063,0.9221715331077576,4.05245304107666,-0.1956171691417694,1.0,1.0,0.0,410.4509582519531,410.0,57200.0859375,0.0,10557.3232421875,1.0,283.1499938964844,286.571044921875,295.64996337890625,299.3135070800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259596467018129,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.33349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3644.052490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203340,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481140136719,0.8030567765235901,0.5179852247238159,0.4726887345314026,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480834960937,0.96177476644516,0.8874422907829285,0.8426533937454224,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480834960937,0.9687853455543518,0.9078710079193116,0.6359456181526184,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480834960937,0.855092465877533,0.6337982416152954,0.6059723496437073,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34814453125,0.7037799954414368,0.3425804376602173,1.579701542854309,288.3480834960937,284.95001220703125,302.04998779296875,292.6158752441406,298.2683410644531,297.1722717285156,288.34796142578125,1.0,0.9417409300804138,0.2462861537933349,0.2462861537933349,1.0,1.0,-4.972270965576172,0.9207879304885864,4.051483154296875,-0.1964992731809616,1.0,1.0,0.0,410.5190734863281,410.0,57147.14453125,0.0,10546.1708984375,1.0,283.1499938964844,286.56787109375,295.6199645996094,299.2799072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926742672920227,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.48291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3651.2490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203400,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481140136719,0.8030567765235901,0.5179852247238159,0.4726887345314026,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480834960937,0.96177476644516,0.8874422907829285,0.8426533937454224,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480834960937,0.9687853455543518,0.9078710079193116,0.6359456181526184,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480834960937,0.855092465877533,0.6337982416152954,0.6059723496437073,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34814453125,0.7037799954414368,0.3425804376602173,1.579701542854309,288.3480834960937,284.95001220703125,302.04998779296875,292.6158752441406,298.2683410644531,297.1722717285156,288.34796142578125,1.0,0.9417409300804138,0.2462861537933349,0.2462861537933349,1.0,1.0,-4.972270965576172,0.9207879304885864,4.051483154296875,-0.1964992731809616,1.0,1.0,0.0,410.5190734863281,410.0,57147.14453125,0.0,10546.1708984375,1.0,283.1499938964844,286.56787109375,295.6199645996094,299.2799072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926742672920227,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.48291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3651.2490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203460,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431091308594,0.8024991154670715,0.5171406865119934,0.4719528257846832,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34307861328125,0.9610468745231628,0.8858650326728821,0.8412073850631714,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34307861328125,0.9689818024635316,0.9088509678840636,0.6366384625434875,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431091308594,0.8548312187194824,0.6334758996963501,0.6056894659996033,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431701660156,0.7036124467849731,0.3424940109252929,1.5793797969818115,288.3431091308594,284.95001220703125,302.04998779296875,292.5862731933594,298.2663269042969,297.1696472167969,288.34295654296875,1.0,0.9414362907409668,0.2459911406040191,0.2459911406040191,1.0,1.0,-4.9697465896606445,0.919051229953766,4.050695419311523,-0.1977048218250274,1.0,1.0,0.0,410.5856018066406,410.0,57092.5,0.0,10534.16796875,1.0,283.1499938964844,286.56463623046875,295.5901794433594,299.2463684082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274898171424866,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.54736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3658.111572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203520,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431091308594,0.8024991154670715,0.5171406865119934,0.4719528257846832,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34307861328125,0.9610468745231628,0.8858650326728821,0.8412073850631714,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34307861328125,0.9689818024635316,0.9088509678840636,0.6366384625434875,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431091308594,0.8548312187194824,0.6334758996963501,0.6056894659996033,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3431701660156,0.7036124467849731,0.3424940109252929,1.5793797969818115,288.3431091308594,284.95001220703125,302.04998779296875,292.5862731933594,298.2663269042969,297.1696472167969,288.34295654296875,1.0,0.9414362907409668,0.2459911406040191,0.2459911406040191,1.0,1.0,-4.9697465896606445,0.919051229953766,4.050695419311523,-0.1977048218250274,1.0,1.0,0.0,410.5856018066406,410.0,57092.5,0.0,10534.16796875,1.0,283.1499938964844,286.56463623046875,295.5901794433594,299.2463684082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274898171424866,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.54736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3658.111572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203580,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33837890625,0.8019663095474243,0.5163435339927673,0.471258670091629,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383483886719,0.960351824760437,0.8843849897384644,0.8398506045341492,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383483886719,0.9691171646118164,0.9096450805664062,0.6372074484825134,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383483886719,0.8545691967010498,0.6331498622894287,0.6054022908210754,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384094238281,0.7034412026405334,0.3424014151096344,1.5790283679962158,288.3383483886719,284.95001220703125,302.04998779296875,292.5596618652344,298.264404296875,297.16717529296875,288.3382263183594,1.0,0.9411260485649108,0.2457210123538971,0.2457210123538971,1.0,1.0,-4.967190265655518,0.9173983335494996,4.0497918128967285,-0.1988269537687301,1.0,1.0,0.0,410.64794921875,410.0,57040.2578125,0.0,10521.978515625,1.0,283.1499938964844,286.5615234375,295.5634155273437,299.2159423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281274676322936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.6376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3663.965576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203640,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3379211425781,0.8019171357154846,0.5162699818611145,0.4711945950984955,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.337890625,0.9602875709533693,0.8842484951019287,0.8397254347801208,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.337890625,0.9691295027732848,0.909718096256256,0.6372597813606262,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3379211425781,0.854544997215271,0.6331197023391724,0.6053757071495056,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3379821777344,0.7034253478050232,0.3423928320407867,1.578995704650879,288.3379211425781,284.95001220703125,302.04998779296875,292.5572509765625,298.2642517089844,297.1669616699219,288.3377685546875,1.0,0.941097378730774,0.2456961274147033,0.2456961274147033,1.0,1.0,-4.966953277587891,0.9172458052635192,4.049707889556885,-0.1989301443099975,1.0,1.0,0.0,410.6536865234375,410.0,57035.40625,0.0,10520.8515625,1.0,283.1499938964844,286.56121826171875,295.5609436035156,299.213134765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281826615333556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.53515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3664.471923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203700,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3352966308594,0.8016180992126465,0.5158263444900513,0.4708084762096405,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33526611328125,0.9598973393440248,0.8834280371665955,0.8389734625816345,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33526611328125,0.9691856503486632,0.9101102352142334,0.6375439167022705,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.33526611328125,0.854393720626831,0.6329309344291687,0.605209231376648,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.7033253908157349,0.3423376977443695,1.5787845849990845,288.33526611328125,284.95001220703125,302.04998779296875,292.54302978515625,298.26318359375,297.1655578613281,288.3351135253906,1.0,0.9409167766571044,0.2455486208200454,0.2455486208200454,1.0,1.0,-4.965468883514404,0.916323721408844,4.049145221710205,-0.1995464116334915,1.0,1.0,0.0,410.6886291503906,410.0,57006.21484375,0.0,10513.765625,1.0,283.1499938964844,286.5594787597656,295.54656982421875,299.1966857910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285051822662354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.0390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3667.431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203760,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3326110839844,0.8013131022453308,0.5153768062591553,0.4704172909259796,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.33258056640625,0.9594994187355042,0.882598876953125,0.8382135629653931,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33258056640625,0.9692283868789672,0.9104712009429932,0.6378079652786255,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3326110839844,0.8542364239692688,0.6327343583106995,0.6050357222557068,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3326721191406,0.7032207250595093,0.3422792851924896,1.5785601139068604,288.33258056640625,284.95001220703125,302.04998779296875,292.529052734375,298.2621154785156,297.1641540527344,288.3324584960937,1.0,0.940727949142456,0.2454569637775421,0.2454569637775421,1.0,1.0,-4.963919162750244,0.9155972599983216,4.0483222007751465,-0.1999556720256805,1.0,1.0,0.0,410.7244567871094,410.0,56976.62109375,0.0,10506.3662109375,1.0,283.1499938964844,286.5577087402344,295.5324401855469,299.1804504394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288102388381958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.5712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3670.231201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203820,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3271789550781,0.8006831407546997,0.514456033706665,0.4696160554885864,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3271484375,0.9586775898933412,0.8809081315994263,0.8366639614105225,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3271484375,0.9692677855491638,0.9110897779464722,0.6382638812065125,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3271789550781,0.8539009690284729,0.6323122382164001,0.6046621203422546,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3272399902344,0.7029954195022583,0.3421504199504852,1.5780596733093262,288.3271484375,284.95001220703125,302.04998779296875,292.50201416015625,298.2599182128906,297.1612854003906,288.3270263671875,1.0,0.940319299697876,0.2452736794948578,0.2452736794948578,1.0,1.0,-4.960581302642822,0.9141174554824828,4.046463489532471,-0.2007569223642349,1.0,1.0,0.0,410.7957763671875,410.0,56916.1328125,0.0,10490.38671875,1.0,283.1499938964844,286.5541076660156,295.5051574707031,299.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293726086616516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.7919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3675.388916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203880,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3271789550781,0.8006831407546997,0.514456033706665,0.4696160554885864,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3271484375,0.9586775898933412,0.8809081315994263,0.8366639614105225,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3271484375,0.9692677855491638,0.9110897779464722,0.6382638812065125,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3271789550781,0.8539009690284729,0.6323122382164001,0.6046621203422546,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3272399902344,0.7029954195022583,0.3421504199504852,1.5780596733093262,288.3271484375,284.95001220703125,302.04998779296875,292.50201416015625,298.2599182128906,297.1612854003906,288.3270263671875,1.0,0.940319299697876,0.2452736794948578,0.2452736794948578,1.0,1.0,-4.960581302642822,0.9141174554824828,4.046463489532471,-0.2007569223642349,1.0,1.0,0.0,410.7957763671875,410.0,56916.1328125,0.0,10490.38671875,1.0,283.1499938964844,286.5541076660156,295.5051574707031,299.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293726086616516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.7919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3675.388916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203940,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3217163085937,0.80003821849823,0.5135181546211243,0.4687995016574859,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3216857910156,0.9578344821929932,0.8791911005973816,0.8350898027420044,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3216857910156,0.96927410364151,0.9116350412368774,0.6386660933494568,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3217163085937,0.853550136089325,0.6318666338920593,0.6042664647102356,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3217468261719,0.7027585506439209,0.34201180934906,1.5775169134140017,288.3216857910156,284.95001220703125,302.04998779296875,292.47637939453125,298.2578125,297.1584777832031,288.321533203125,1.0,0.939885139465332,0.2450903952121734,0.2450903952121734,1.0,1.0,-4.957051753997803,0.912596583366394,4.044455528259277,-0.2015650272369384,1.0,1.0,0.0,410.8644409179688,410.0,56855.046875,0.0,10473.455078125,1.0,283.1499938964844,286.5504455566406,295.47900390625,299.1181945800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298436045646667,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.26220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3679.707763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204000,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3217163085937,0.80003821849823,0.5135181546211243,0.4687995016574859,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3216857910156,0.9578344821929932,0.8791911005973816,0.8350898027420044,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3216857910156,0.96927410364151,0.9116350412368774,0.6386660933494568,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3217163085937,0.853550136089325,0.6318666338920593,0.6042664647102356,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3217468261719,0.7027585506439209,0.34201180934906,1.5775169134140017,288.3216857910156,284.95001220703125,302.04998779296875,292.47637939453125,298.2578125,297.1584777832031,288.321533203125,1.0,0.939885139465332,0.2450903952121734,0.2450903952121734,1.0,1.0,-4.957051753997803,0.912596583366394,4.044455528259277,-0.2015650272369384,1.0,1.0,0.0,410.8644409179688,410.0,56855.046875,0.0,10473.455078125,1.0,283.1499938964844,286.5504455566406,295.47900390625,299.1181945800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298436045646667,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.26220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3679.707763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204060,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3162841796875,0.7993746399879456,0.5125563740730286,0.4679614007472992,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3162536621094,0.9569652676582336,0.8774359226226807,0.8334798216819763,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3162536621094,0.969240665435791,0.9120887517929076,0.6390014886856079,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3162536621094,0.853179395198822,0.6313870549201965,0.6038389205932617,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3163146972656,0.7025070786476135,0.3418595790863037,1.5769137144088743,288.3162536621094,284.95001220703125,302.04998779296875,292.45245361328125,298.2557983398437,297.1557922363281,288.31610107421875,1.0,0.9394150376319884,0.244937852025032,0.244937852025032,1.0,1.0,-4.9532623291015625,0.9111371636390686,4.042125225067139,-0.2022644430398941,1.0,1.0,0.0,410.9259338378906,410.0,56793.8515625,0.0,10455.189453125,1.0,283.1499938964844,286.5467834472656,295.4549560546875,299.089599609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930252492427826,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.28955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3683.455322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204120,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3162841796875,0.7993746399879456,0.5125563740730286,0.4679614007472992,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3162536621094,0.9569652676582336,0.8774359226226807,0.8334798216819763,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3162536621094,0.969240665435791,0.9120887517929076,0.6390014886856079,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3162536621094,0.853179395198822,0.6313870549201965,0.6038389205932617,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3163146972656,0.7025070786476135,0.3418595790863037,1.5769137144088743,288.3162536621094,284.95001220703125,302.04998779296875,292.45245361328125,298.2557983398437,297.1557922363281,288.31610107421875,1.0,0.9394150376319884,0.244937852025032,0.244937852025032,1.0,1.0,-4.9532623291015625,0.9111371636390686,4.042125225067139,-0.2022644430398941,1.0,1.0,0.0,410.9259338378906,410.0,56793.8515625,0.0,10455.189453125,1.0,283.1499938964844,286.5467834472656,295.4549560546875,299.089599609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930252492427826,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.28955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3683.455322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204180,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109130859375,0.7987000942230225,0.5115799307823181,0.467110127210617,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3108825683594,0.9560783505439758,0.8756567239761353,0.8318471908569336,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3108825683594,0.9691843390464784,0.9124868512153624,0.6392974257469177,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3108825683594,0.8527969717979431,0.6308861970901489,0.603391170501709,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109436035156,0.7022473216056824,0.3416993021965027,1.576274275779724,288.3108825683594,284.95001220703125,302.04998779296875,292.4305419921875,298.2538757324219,297.1531982421875,288.31072998046875,1.0,0.9389227032661438,0.2447853088378906,0.2447853088378906,1.0,1.0,-4.949313163757324,0.9096465706825256,4.039666652679443,-0.202964574098587,1.0,1.0,0.0,410.9822998046875,410.0,56733.125,0.0,10436.1171875,1.0,283.1499938964844,286.54315185546875,295.4325561523437,299.0626525878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930556297302246,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3686.239501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204240,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109130859375,0.7987000942230225,0.5115799307823181,0.467110127210617,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3108825683594,0.9560783505439758,0.8756567239761353,0.8318471908569336,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3108825683594,0.9691843390464784,0.9124868512153624,0.6392974257469177,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3108825683594,0.8527969717979431,0.6308861970901489,0.603391170501709,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109436035156,0.7022473216056824,0.3416993021965027,1.576274275779724,288.3108825683594,284.95001220703125,302.04998779296875,292.4305419921875,298.2538757324219,297.1531982421875,288.31072998046875,1.0,0.9389227032661438,0.2447853088378906,0.2447853088378906,1.0,1.0,-4.949313163757324,0.9096465706825256,4.039666652679443,-0.202964574098587,1.0,1.0,0.0,410.9822998046875,410.0,56733.125,0.0,10436.1171875,1.0,283.1499938964844,286.54315185546875,295.4325561523437,299.0626525878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930556297302246,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3686.239501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204300,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3082580566406,0.7983595132827759,0.5110872387886047,0.4666804075241089,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3082275390625,0.9556292295455932,0.8747596740722656,0.8310238718986511,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3082275390625,0.9691493511199952,0.912668764591217,0.6394333243370056,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3082580566406,0.8526023030281067,0.630629301071167,0.6031611561775208,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.30828857421875,0.7021150588989258,0.3416167497634887,1.5759435892105105,288.3082275390625,284.95001220703125,302.04998779296875,292.42041015625,298.2529602050781,297.1519775390625,288.3080749511719,1.0,0.9386696815490724,0.2447090297937393,0.2447090297937393,1.0,1.0,-4.947289943695068,0.908890664577484,4.03839921951294,-0.2033159881830215,1.0,1.0,0.0,411.0087585449219,410.0,56703.04296875,0.0,10426.3349609375,1.0,283.1499938964844,286.5413513183594,295.4219970703125,299.0498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930658996105194,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.27294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3687.180419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204360,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3056640625,0.7980153560638428,0.5105896592140198,0.4662462770938873,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3056335449219,0.9551745653152466,0.8738542199134827,0.8301926255226135,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3056335449219,0.9691062569618224,0.9128299355506896,0.639555037021637,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3056640625,0.8524037003517151,0.6303649544715881,0.602924108505249,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.30572509765625,0.7019802331924438,0.3415316641330719,1.5756014585494995,288.3056640625,284.95001220703125,302.04998779296875,292.4108581542969,298.2520751953125,297.1507873535156,288.3055114746094,1.0,0.9384092688560486,0.2446089386940002,0.2446089386940002,1.0,1.0,-4.945212841033936,0.9080337882041932,4.037178993225098,-0.2037571668624878,1.0,1.0,0.0,411.0333251953125,410.0,56673.5703125,0.0,10416.27734375,1.0,283.1499938964844,286.5395812988281,295.41229248046875,299.0378112792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930751085281372,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.01611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3688.023681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204420,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3006286621094,0.7973206639289856,0.5095857381820679,0.4653701186180115,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.30059814453125,0.9542536735534668,0.8720281720161438,0.8285157084465027,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.30059814453125,0.9690053462982178,0.913114368915558,0.6397721171379089,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3006286621094,0.8519995212554932,0.6298229694366455,0.6024373769760132,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3006591796875,0.7017061710357666,0.3413572013378143,1.5748976469039917,288.30059814453125,284.95001220703125,302.04998779296875,292.3937683105469,298.2503967285156,297.14849853515625,288.30047607421875,1.0,0.937874674797058,0.2444087564945221,0.2444087564945221,1.0,1.0,-4.94096040725708,0.9062878489494324,4.034672737121582,-0.2046504318714141,1.0,1.0,0.0,411.0791931152344,410.0,56615.7109375,0.0,10395.677734375,1.0,283.1499938964844,286.5361022949219,295.3945617675781,299.0155639648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308412075042723,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3688.849365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204480,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3006286621094,0.7973206639289856,0.5095857381820679,0.4653701186180115,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.30059814453125,0.9542536735534668,0.8720281720161438,0.8285157084465027,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.30059814453125,0.9690053462982178,0.913114368915558,0.6397721171379089,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3006286621094,0.8519995212554932,0.6298229694366455,0.6024373769760132,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3006591796875,0.7017061710357666,0.3413572013378143,1.5748976469039917,288.30059814453125,284.95001220703125,302.04998779296875,292.3937683105469,298.2503967285156,297.14849853515625,288.30047607421875,1.0,0.937874674797058,0.2444087564945221,0.2444087564945221,1.0,1.0,-4.94096040725708,0.9062878489494324,4.034672737121582,-0.2046504318714141,1.0,1.0,0.0,411.0791931152344,410.0,56615.7109375,0.0,10395.677734375,1.0,283.1499938964844,286.5361022949219,295.3945617675781,299.0155639648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308412075042723,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3688.849365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204540,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958679199219,0.7966155409812927,0.508567750453949,0.4644811749458313,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958374023437,0.9533146619796752,0.8701765537261963,0.8268147706985474,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958374023437,0.9688782691955566,0.9133307337760924,0.6399424076080322,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958679199219,0.8515836596488953,0.6292586922645569,0.6019296050071716,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958984375,0.701425313949585,0.341176301240921,1.5741645097732544,288.2958374023437,284.95001220703125,302.04998779296875,292.3795166015625,298.24884033203125,297.1463928222656,288.29571533203125,1.0,0.9373177886009216,0.2442085742950439,0.2442085742950439,1.0,1.0,-4.93654727935791,0.904506504535675,4.032041072845459,-0.2055412083864212,1.0,1.0,0.0,411.1199035644531,410.0,56560.40234375,0.0,10374.26953125,1.0,283.1499938964844,286.5328063964844,295.3800964355469,298.9967346191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308502674102784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3688.932373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204600,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958679199219,0.7966155409812927,0.508567750453949,0.4644811749458313,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958374023437,0.9533146619796752,0.8701765537261963,0.8268147706985474,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958374023437,0.9688782691955566,0.9133307337760924,0.6399424076080322,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958679199219,0.8515836596488953,0.6292586922645569,0.6019296050071716,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958984375,0.701425313949585,0.341176301240921,1.5741645097732544,288.2958374023437,284.95001220703125,302.04998779296875,292.3795166015625,298.24884033203125,297.1463928222656,288.29571533203125,1.0,0.9373177886009216,0.2442085742950439,0.2442085742950439,1.0,1.0,-4.93654727935791,0.904506504535675,4.032041072845459,-0.2055412083864212,1.0,1.0,0.0,411.1199035644531,410.0,56560.40234375,0.0,10374.26953125,1.0,283.1499938964844,286.5328063964844,295.3800964355469,298.9967346191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308502674102784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3688.932373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204660,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2913818359375,0.7959033250808716,0.5075401663780212,0.4635835289955139,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2913513183594,0.9523614048957824,0.8683069348335266,0.8250966668128967,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2913513183594,0.9687312841415404,0.9134945273399352,0.6400764584541321,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2913818359375,0.8511598706245422,0.6286786794662476,0.6014068722724915,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2914123535156,0.7011402249336243,0.3409916460514068,1.573413968086243,288.2913818359375,284.95001220703125,302.04998779296875,292.368408203125,298.2474060058594,297.1444091796875,288.2912292480469,1.0,0.9367448687553406,0.2441076040267944,0.2441076040267944,1.0,1.0,-4.93202018737793,0.9030818343162536,4.028938293457031,-0.2060455977916717,1.0,1.0,0.0,411.1571044921875,410.0,56507.7578125,0.0,10352.2958984375,1.0,283.1499938964844,286.5296325683594,295.36846923828125,298.9808654785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307292699813844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.39208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3687.82421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
