time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18204720,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2913818359375,0.7959033250808716,0.5075401663780212,0.4635835289955139,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2913513183594,0.9523614048957824,0.8683069348335266,0.8250966668128967,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2913513183594,0.9687312841415404,0.9134945273399352,0.6400764584541321,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2913818359375,0.8511598706245422,0.6286786794662476,0.6014068722724915,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2914123535156,0.7011402249336243,0.3409916460514068,1.573413968086243,288.2913818359375,284.95001220703125,302.04998779296875,292.368408203125,298.2474060058594,297.1444091796875,288.2912292480469,1.0,0.9367448687553406,0.2441076040267944,0.2441076040267944,1.0,1.0,-4.93202018737793,0.9030818343162536,4.028938293457031,-0.2060455977916717,1.0,1.0,0.0,411.1571044921875,410.0,56507.7578125,0.0,10352.2958984375,1.0,283.1499938964844,286.5296325683594,295.36846923828125,298.9808654785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307292699813844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.39208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3687.82421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204780,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2872619628906,0.7951851487159729,0.5065041184425354,0.4626779854297638,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2872314453125,0.9513950943946838,0.866420328617096,0.8233622908592224,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2872314453125,0.9685619473457336,0.9135944247245787,0.6401678919792175,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2872619628906,0.85072922706604,0.6280840039253235,0.6008700132369995,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.28729248046875,0.700853168964386,0.3408057689666748,1.572655439376831,288.2872314453125,284.95001220703125,302.04998779296875,292.3607177734375,298.24609375,297.1426086425781,288.2871398925781,1.0,0.936156928539276,0.2440066337585449,0.2440066337585449,1.0,1.0,-4.927385330200195,0.9016460180282592,4.025739192962647,-0.2065306156873703,1.0,1.0,0.0,411.1901550292969,410.0,56458.4609375,0.0,10329.796875,1.0,283.1499938964844,286.52667236328125,295.3601989746094,298.968505859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304803609848022,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.7646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3685.543701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204840,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2872619628906,0.7951851487159729,0.5065041184425354,0.4626779854297638,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2872314453125,0.9513950943946838,0.866420328617096,0.8233622908592224,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2872314453125,0.9685619473457336,0.9135944247245787,0.6401678919792175,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2872619628906,0.85072922706604,0.6280840039253235,0.6008700132369995,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.28729248046875,0.700853168964386,0.3408057689666748,1.572655439376831,288.2872314453125,284.95001220703125,302.04998779296875,292.3607177734375,298.24609375,297.1426086425781,288.2871398925781,1.0,0.936156928539276,0.2440066337585449,0.2440066337585449,1.0,1.0,-4.927385330200195,0.9016460180282592,4.025739192962647,-0.2065306156873703,1.0,1.0,0.0,411.1901550292969,410.0,56458.4609375,0.0,10329.796875,1.0,283.1499938964844,286.52667236328125,295.3601989746094,298.968505859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304803609848022,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.7646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3685.543701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204900,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2853088378906,0.7948247790336609,0.5059841871261597,0.4622234106063843,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2852783203125,0.9509083032608032,0.8654730916023254,0.8224912285804749,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2852783203125,0.9684717059135436,0.913627862930298,0.6402027010917664,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2852783203125,0.8505125045776367,0.6277833580970764,0.6005982756614685,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.28533935546875,0.7007094621658325,0.3407128751277923,1.5722752809524536,288.2852783203125,284.95001220703125,302.04998779296875,292.3582458496094,298.2454528808594,297.1417541503906,288.28515625,1.0,0.9358593821525574,0.2439561486244201,0.2439561486244201,1.0,1.0,-4.925042629241943,0.9009225368499756,4.024120330810547,-0.206770971417427,1.0,1.0,0.0,411.2056274414063,410.0,56434.796875,0.0,10318.4287109375,1.0,283.1499938964844,286.5252380371094,295.3569641113281,298.9632873535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93027663230896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.7841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3683.6767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204960,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.28350830078125,0.7944633960723877,0.5054623484611511,0.4617669582366943,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2834777832031,0.9504185914993286,0.8645212054252625,0.8216156959533691,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2834777832031,0.9683722853660583,0.9136317372322084,0.6402187347412109,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.28350830078125,0.8502942323684692,0.6274786591529846,0.6003226637840271,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2835388183594,0.7005666494369507,0.3406215608119964,1.5719002485275269,288.2834777832031,284.95001220703125,302.04998779296875,292.35675048828125,298.244873046875,297.14093017578125,288.28338623046875,1.0,0.935557782649994,0.2438885122537613,0.2438885122537613,1.0,1.0,-4.922671794891357,0.900128960609436,4.022542953491211,-0.2070710361003875,1.0,1.0,0.0,411.2194519042969,410.0,56412.796875,0.0,10306.916015625,1.0,283.1499938964844,286.5238952636719,295.355224609375,298.95953369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300671815872192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.34326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3681.757080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205020,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2802124023437,0.793738603591919,0.5044150352478027,0.4608505964279175,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2802124023437,0.9494320750236512,0.8626084327697754,0.8198556900024414,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2802124023437,0.9681553840637208,0.91358882188797,0.6402140259742737,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2802124023437,0.8498551249504089,0.6268617510795593,0.5997639298439026,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2802429199219,0.7002832293510437,0.34044149518013,1.5711615085601809,288.2802124023437,284.95001220703125,302.04998779296875,292.35675048828125,298.2438049316406,297.13946533203125,288.2801208496094,1.0,0.934946596622467,0.2437532544136047,0.2437532544136047,1.0,1.0,-4.917874813079834,0.8985217213630676,4.01935338973999,-0.207671508193016,1.0,1.0,0.0,411.2439880371094,410.0,56371.65625,0.0,10283.626953125,1.0,283.1499938964844,286.5214233398437,295.35455322265625,298.9552307128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295405745506288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.50732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3676.92919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205080,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2802124023437,0.793738603591919,0.5044150352478027,0.4608505964279175,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2802124023437,0.9494320750236512,0.8626084327697754,0.8198556900024414,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2802124023437,0.9681553840637208,0.91358882188797,0.6402140259742737,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2802124023437,0.8498551249504089,0.6268617510795593,0.5997639298439026,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2802429199219,0.7002832293510437,0.34044149518013,1.5711615085601809,288.2802124023437,284.95001220703125,302.04998779296875,292.35675048828125,298.2438049316406,297.13946533203125,288.2801208496094,1.0,0.934946596622467,0.2437532544136047,0.2437532544136047,1.0,1.0,-4.917874813079834,0.8985217213630676,4.01935338973999,-0.207671508193016,1.0,1.0,0.0,411.2439880371094,410.0,56371.65625,0.0,10283.626953125,1.0,283.1499938964844,286.5214233398437,295.35455322265625,298.9552307128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295405745506288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.50732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3676.92919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205140,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2773742675781,0.7930118441581726,0.5033637881278992,0.4599303305149078,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.27734375,0.9484367966651917,0.8606843948364258,0.8180848360061646,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.27734375,0.9679182171821594,0.9134892821311952,0.640167772769928,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.27734375,0.8494130969047546,0.6262355446815491,0.599196195602417,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2773742675781,0.7000022530555725,0.3402636647224426,1.5704342126846311,288.27734375,284.95001220703125,302.04998779296875,292.36102294921875,298.2428283691406,297.1381225585937,288.2772521972656,1.0,0.9343259334564208,0.243617981672287,0.243617981672287,1.0,1.0,-4.913012981414795,0.8969001173973083,4.016112804412842,-0.2082592546939849,1.0,1.0,0.0,411.2647705078125,410.0,56334.62890625,0.0,10260.0283203125,1.0,283.1499938964844,286.5191955566406,295.3579406738281,298.9552307128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288612604141236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.12744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3670.69921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205200,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2773742675781,0.7930118441581726,0.5033637881278992,0.4599303305149078,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.27734375,0.9484367966651917,0.8606843948364258,0.8180848360061646,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.27734375,0.9679182171821594,0.9134892821311952,0.640167772769928,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.27734375,0.8494130969047546,0.6262355446815491,0.599196195602417,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2773742675781,0.7000022530555725,0.3402636647224426,1.5704342126846311,288.27734375,284.95001220703125,302.04998779296875,292.36102294921875,298.2428283691406,297.1381225585937,288.2772521972656,1.0,0.9343259334564208,0.243617981672287,0.243617981672287,1.0,1.0,-4.913012981414795,0.8969001173973083,4.016112804412842,-0.2082592546939849,1.0,1.0,0.0,411.2647705078125,410.0,56334.62890625,0.0,10260.0283203125,1.0,283.1499938964844,286.5191955566406,295.3579406738281,298.9552307128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288612604141236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.12744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3670.69921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205260,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.273193359375,0.7920064330101013,0.5020622611045837,0.4588542878627777,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2731628417969,0.9471202492713928,0.8584980368614197,0.8161414265632629,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2731628417969,0.9673860669136048,0.9130985140800476,0.6399713754653931,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.273193359375,0.8487043976783752,0.6253419518470764,0.5984517335891724,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2732238769531,0.6994138360023499,0.3398065567016601,1.5688350200653076,288.273193359375,284.95001220703125,302.0492858886719,292.3669738769531,298.2397766113281,297.1343994140625,288.2730407714844,1.0,0.9335429668426514,0.2436009794473648,0.2436009794473648,1.0,1.0,-4.906314373016357,0.8953197002410889,4.010994911193848,-0.2083367109298706,1.0,1.0,0.0,411.5205383300781,410.0,56279.0703125,0.0,10229.470703125,1.0,283.1499938964844,286.51593017578125,295.3636779785156,298.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281914234161376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.90576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3664.552490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205320,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.273193359375,0.7920064330101013,0.5020622611045837,0.4588542878627777,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2731628417969,0.9471202492713928,0.8584980368614197,0.8161414265632629,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2731628417969,0.9673860669136048,0.9130985140800476,0.6399713754653931,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.273193359375,0.8487043976783752,0.6253419518470764,0.5984517335891724,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2732238769531,0.6994138360023499,0.3398065567016601,1.5688350200653076,288.273193359375,284.95001220703125,302.0492858886719,292.3669738769531,298.2397766113281,297.1343994140625,288.2730407714844,1.0,0.9335429668426514,0.2436009794473648,0.2436009794473648,1.0,1.0,-4.906314373016357,0.8953197002410889,4.010994911193848,-0.2083367109298706,1.0,1.0,0.0,411.5205383300781,410.0,56279.0703125,0.0,10229.470703125,1.0,283.1499938964844,286.51593017578125,295.3636779785156,298.9573669433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281914234161376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.90576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3664.552490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205380,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2670288085937,0.7907381653785706,0.5005544424057007,0.4575974941253662,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2669982910156,0.9455031752586364,0.8560853004455566,0.813992440700531,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2669982910156,0.9665825963020324,0.9124590754508972,0.6396070122718811,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2670288085937,0.8477450013160706,0.6242167353630066,0.5974955558776855,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.26708984375,0.6985095143318176,0.3390963971614837,1.5661379098892212,288.2669982910156,284.95001220703125,302.047119140625,292.3717956542969,298.23492431640625,297.1288146972656,288.2668151855469,1.0,0.9325236082077026,0.2435839623212814,0.2435839623212814,1.0,1.0,-4.897369384765625,0.8932507634162903,4.004118919372559,-0.208380788564682,1.0,1.0,0.0,411.9284057617188,410.0,56198.85546875,0.0,10189.3349609375,1.0,283.1499938964844,286.51123046875,295.36871337890625,298.9580993652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276081323623656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.33837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3659.197998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205440,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2670288085937,0.7907381653785706,0.5005544424057007,0.4575974941253662,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2669982910156,0.9455031752586364,0.8560853004455566,0.813992440700531,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2669982910156,0.9665825963020324,0.9124590754508972,0.6396070122718811,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2670288085937,0.8477450013160706,0.6242167353630066,0.5974955558776855,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.26708984375,0.6985095143318176,0.3390963971614837,1.5661379098892212,288.2669982910156,284.95001220703125,302.047119140625,292.3717956542969,298.23492431640625,297.1288146972656,288.2668151855469,1.0,0.9325236082077026,0.2435839623212814,0.2435839623212814,1.0,1.0,-4.897369384765625,0.8932507634162903,4.004118919372559,-0.208380788564682,1.0,1.0,0.0,411.9284057617188,410.0,56198.85546875,0.0,10189.3349609375,1.0,283.1499938964844,286.51123046875,295.36871337890625,298.9580993652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276081323623656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.33837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3659.197998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205500,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.26336669921875,0.790046215057373,0.4997453391551971,0.4569177627563476,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2633056640625,0.9446281790733336,0.8548157215118408,0.8128571510314941,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2633056640625,0.9661208987236024,0.912068009376526,0.6393744349479675,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2633361816406,0.8472104668617249,0.6235901713371277,0.596955418586731,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.263427734375,0.6979804635047913,0.3386711180210113,1.56446373462677,288.2633361816406,284.95001220703125,302.04547119140625,292.373779296875,298.2320861816406,297.1255798339844,288.2631225585937,1.0,0.9319332838058472,0.2435754537582397,0.2435754537582397,1.0,1.0,-4.892233371734619,0.892067551612854,4.000165939331055,-0.2084002345800399,1.0,1.0,0.0,412.1436462402344,410.0,56151.5859375,0.0,10166.1884765625,1.0,283.1499938964844,286.5084533691406,295.3707580566406,298.9576416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273181557655334,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.79296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3656.53515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205560,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2593078613281,0.7893247008323669,0.4989031851291656,0.4562072455883026,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.25927734375,0.9437190890312196,0.8535071611404419,0.8116844892501831,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2592468261719,0.9656280279159546,0.9116318225860596,0.6391101479530334,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.25927734375,0.8466482162475586,0.6229245662689209,0.5963773727416992,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2593688964844,0.6974096894264221,0.3382035791873932,1.562592387199402,288.25927734375,284.95001220703125,302.04351806640625,292.3755187988281,298.2289733886719,297.1221618652344,288.259033203125,1.0,0.9312907457351683,0.2435468137264251,0.2435468137264251,1.0,1.0,-4.886693477630615,0.8907191157341003,3.99597430229187,-0.2084920853376388,1.0,1.0,0.0,412.356201171875,410.0,56099.96875,0.0,10141.10546875,1.0,283.1499938964844,286.5054016113281,295.3724975585937,298.9565734863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270209670066832,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.77099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3653.80517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205620,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.25030517578125,0.7878161072731018,0.4971338808536529,0.4547076523303985,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.250244140625,0.9418234825134276,0.8507879972457886,0.8092412948608398,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.250244140625,0.9645709991455078,0.910638988018036,0.6384971737861633,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2502746582031,0.8454623818397522,0.6214922666549683,0.5951234698295593,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2503662109375,0.6961702108383179,0.3371610045433044,1.5583484172821045,288.2502746582031,284.95001220703125,302.0384826660156,292.3781433105469,298.2221984863281,297.1148986816406,288.25,1.0,0.929865837097168,0.2434895038604736,0.2434895038604736,1.0,1.0,-4.874575614929199,0.8877800703048706,3.986795425415039,-0.2086785286664962,1.0,1.0,0.0,412.757568359375,410.0,55985.7265625,0.0,10085.8828125,1.0,283.1499938964844,286.4986267089844,295.375,298.95281982421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263988137245178,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.50634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3648.08935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205680,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.25030517578125,0.7878161072731018,0.4971338808536529,0.4547076523303985,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.250244140625,0.9418234825134276,0.8507879972457886,0.8092412948608398,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.250244140625,0.9645709991455078,0.910638988018036,0.6384971737861633,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2502746582031,0.8454623818397522,0.6214922666549683,0.5951234698295593,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2503662109375,0.6961702108383179,0.3371610045433044,1.5583484172821045,288.2502746582031,284.95001220703125,302.0384826660156,292.3781433105469,298.2221984863281,297.1148986816406,288.25,1.0,0.929865837097168,0.2434895038604736,0.2434895038604736,1.0,1.0,-4.874575614929199,0.8877800703048706,3.986795425415039,-0.2086785286664962,1.0,1.0,0.0,412.757568359375,410.0,55985.7265625,0.0,10085.8828125,1.0,283.1499938964844,286.4986267089844,295.375,298.95281982421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263988137245178,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.50634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3648.08935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.24176025390625,0.7864733934402466,0.4955419898033142,0.4533530473709106,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2416687011719,0.940139651298523,0.8483677506446838,0.8070617914199829,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2416687011719,0.9636045694351196,0.9096666574478148,0.6378872990608215,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2417297363281,0.8443987965583801,0.6201706528663635,0.5939582586288452,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2418212890625,0.695025622844696,0.3361684381961822,1.5542504787445068,288.24169921875,284.95001220703125,302.0331115722656,292.3795166015625,298.2159423828125,297.1084289550781,288.24139404296875,1.0,0.9285119771957396,0.2434407025575637,0.2434407025575637,1.0,1.0,-4.863239288330078,0.8850486278533936,3.9781904220581055,-0.2088290005922317,1.0,1.0,0.0,413.0651550292969,410.0,55877.69921875,0.0,10033.8642578125,1.0,283.1499938964844,286.4921875,295.3761901855469,298.9479064941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258274435997008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.40966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3642.837158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205800,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.240234375,0.7862377166748047,0.4952622950077057,0.4531149566173553,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2401733398437,0.9398435354232788,0.8479431867599487,0.8066793084144592,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2401733398437,0.9634336829185486,0.9094938635826112,0.6377786993980408,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2402038574219,0.8442120552062988,0.6199375987052917,0.5937526226043701,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2403259277344,0.6948236227035522,0.3359927237033844,1.5535237789154053,288.2401733398437,284.95001220703125,302.0320739746094,292.3796691894531,298.21484375,297.1072998046875,288.2398681640625,1.0,0.9282721877098083,0.2434322088956833,0.2434322088956833,1.0,1.0,-4.861233711242676,0.8845658898353577,3.976667642593384,-0.2088553309440612,1.0,1.0,0.0,413.1184692382813,410.0,55858.6328125,0.0,10024.6806640625,1.0,283.1499938964844,286.4910583496094,295.3763732910156,298.947021484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257328510284424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.79931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3641.967529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205860,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.22918701171875,0.7845969796180725,0.4932943880558014,0.4514357149600982,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2291259765625,0.937786340713501,0.8449781537055969,0.8040047883987427,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2290954589844,0.9622201919555664,0.9081995487213136,0.6369577646255493,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2291564941406,0.8429042100906372,0.6182672381401062,0.5922726392745972,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2292785644531,0.6933819651603699,0.3347102105617523,1.5481785535812378,288.2291259765625,284.95001220703125,302.0242614746094,292.380126953125,298.20703125,297.0995483398437,288.2287902832031,1.0,0.926523983478546,0.2434402555227279,0.2434402555227279,1.0,1.0,-4.84677267074585,0.8813477158546448,3.9654250144958496,-0.2087734937667846,1.0,1.0,0.0,413.440673828125,410.0,55719.8125,0.0,9958.0849609375,1.0,283.1499938964844,286.4827880859375,295.3765869140625,298.9393005371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250212907791138,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3635.423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205920,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.22918701171875,0.7845969796180725,0.4932943880558014,0.4514357149600982,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2291259765625,0.937786340713501,0.8449781537055969,0.8040047883987427,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2290954589844,0.9622201919555664,0.9081995487213136,0.6369577646255493,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2291564941406,0.8429042100906372,0.6182672381401062,0.5922726392745972,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2292785644531,0.6933819651603699,0.3347102105617523,1.5481785535812378,288.2291259765625,284.95001220703125,302.0242614746094,292.380126953125,298.20703125,297.0995483398437,288.2287902832031,1.0,0.926523983478546,0.2434402555227279,0.2434402555227279,1.0,1.0,-4.84677267074585,0.8813477158546448,3.9654250144958496,-0.2087734937667846,1.0,1.0,0.0,413.440673828125,410.0,55719.8125,0.0,9958.0849609375,1.0,283.1499938964844,286.4827880859375,295.3765869140625,298.9393005371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250212907791138,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3635.423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205980,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2173156738281,0.7828990817070007,0.4912397861480713,0.4496794939041137,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2172241210937,0.9356562495231628,0.8419036269187927,0.8012286424636841,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2172241210937,0.960932433605194,0.9067673683166504,0.6360427737236023,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.21728515625,0.8415437936782837,0.6164926290512085,0.5906952023506165,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2174072265625,0.6918561458587646,0.3333283364772796,1.5423856973648071,288.2172546386719,284.95001220703125,302.0150451660156,292.3795166015625,298.1988830566406,297.0917358398437,288.2168884277344,1.0,0.9246419072151184,0.2434482872486114,0.2434482872486114,1.0,1.0,-4.831322193145752,0.8779132962226868,3.95340895652771,-0.208676591515541,1.0,1.0,0.0,413.7346496582031,410.0,55570.9609375,0.0,9886.90234375,1.0,283.1499938964844,286.47393798828125,295.3758239746094,298.929931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242792129516602,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.60107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3628.59619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206040,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2173156738281,0.7828990817070007,0.4912397861480713,0.4496794939041137,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2172241210937,0.9356562495231628,0.8419036269187927,0.8012286424636841,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2172241210937,0.960932433605194,0.9067673683166504,0.6360427737236023,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.21728515625,0.8415437936782837,0.6164926290512085,0.5906952023506165,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2174072265625,0.6918561458587646,0.3333283364772796,1.5423856973648071,288.2172546386719,284.95001220703125,302.0150451660156,292.3795166015625,298.1988830566406,297.0917358398437,288.2168884277344,1.0,0.9246419072151184,0.2434482872486114,0.2434482872486114,1.0,1.0,-4.831322193145752,0.8779132962226868,3.95340895652771,-0.208676591515541,1.0,1.0,0.0,413.7346496582031,410.0,55570.9609375,0.0,9886.90234375,1.0,283.1499938964844,286.47393798828125,295.3758239746094,298.929931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242792129516602,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.60107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3628.59619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206100,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2110595703125,0.7820276021957397,0.4901783466339111,0.448771208524704,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2109680175781,0.9345626831054688,0.8403228521347046,0.7998003363609314,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2109680175781,0.9602584838867188,0.905996024608612,0.6355476379394531,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.21099853515625,0.8408426642417908,0.6155641674995422,0.5898682475090027,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2111511230469,0.6910607218742371,0.3325991928577423,1.5393184423446655,288.21099853515625,284.95001220703125,302.00994873046875,292.3788146972656,298.19464111328125,297.0878295898437,288.2106018066406,1.0,0.9236502051353456,0.2434523105621338,0.2434523105621338,1.0,1.0,-4.82321834564209,0.8761101961135864,3.947108268737793,-0.2086250931024551,1.0,1.0,0.0,413.8717651367188,410.0,55492.5703125,0.0,9849.5732421875,1.0,283.1499938964844,286.4692687988281,295.375,298.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238927364349364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3625.0390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206160,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2046203613281,0.7811444997787476,0.4890999794006347,0.4478481113910675,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2045593261719,0.9334535598754884,0.8387203812599182,0.7983521819114685,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2045288085937,0.9595678448677064,0.9051971435546876,0.6350338459014893,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.20458984375,0.8401308655738831,0.614615261554718,0.5890225172042847,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2047424316406,0.6902487277984619,0.3318512737751007,1.536168098449707,288.2045593261719,284.95001220703125,302.0044860839844,292.3778381347656,298.1903686523437,297.0839233398437,288.2041931152344,1.0,0.9226332902908324,0.2435374557971954,0.2435374557971954,1.0,1.0,-4.814922332763672,0.8745604753494263,3.940361976623535,-0.2082752287387848,1.0,1.0,0.0,414.0060424804688,410.0,55412.28515625,0.0,9811.4267578125,1.0,283.1499938964844,286.4644775390625,295.3739624023437,298.9188842773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235053658485411,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.31005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3621.47265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206220,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.191162109375,0.7793300151824951,0.4868722856044769,0.4459396004676819,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1910705566406,0.9311745166778564,0.8354241251945496,0.7953718304634094,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1910400390625,0.9581196308135986,0.9034824967384338,0.6339269876480103,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.19110107421875,0.8386618494987488,0.6126317381858826,0.5872516632080078,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1912536621094,0.6885570287704468,0.3302781283855438,1.529524326324463,288.1910705566406,284.95001220703125,301.9925537109375,292.3750915527344,298.1816101074219,297.076171875,288.190673828125,1.0,0.9204981923103333,0.2437077462673187,0.2437077462673187,1.0,1.0,-4.797556400299072,0.8713191747665405,3.926237106323242,-0.2075371742248535,1.0,1.0,0.0,414.25982666015625,410.0,55243.8125,0.0,9731.69921875,1.0,283.1499938964844,286.4544372558594,295.3710632324219,298.9061279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226974844932556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.90380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3614.03173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206280,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.191162109375,0.7793300151824951,0.4868722856044769,0.4459396004676819,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1910705566406,0.9311745166778564,0.8354241251945496,0.7953718304634094,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1910400390625,0.9581196308135986,0.9034824967384338,0.6339269876480103,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.19110107421875,0.8386618494987488,0.6126317381858826,0.5872516632080078,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1912536621094,0.6885570287704468,0.3302781283855438,1.529524326324463,288.1910705566406,284.95001220703125,301.9925537109375,292.3750915527344,298.1816101074219,297.076171875,288.190673828125,1.0,0.9204981923103333,0.2437077462673187,0.2437077462673187,1.0,1.0,-4.797556400299072,0.8713191747665405,3.926237106323242,-0.2075371742248535,1.0,1.0,0.0,414.25982666015625,410.0,55243.8125,0.0,9731.69921875,1.0,283.1499938964844,286.4544372558594,295.3710632324219,298.9061279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226974844932556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.90380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3614.03173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206340,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.17694091796875,0.7774629592895508,0.4845665395259857,0.4439626932144165,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1768493652344,0.9288284182548524,0.8320266604423523,0.7922985553741455,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1768493652344,0.956593692302704,0.9016381502151488,0.6327322125434875,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1769104003906,0.8371431827545166,0.6105535626411438,0.5853935480117798,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.17706298828125,0.6867915391921997,0.328620970249176,1.5225095748901367,288.1768798828125,284.95001220703125,301.9792785644531,292.3713073730469,298.1725769042969,297.0684509277344,288.1764221191406,1.0,0.9182539582252502,0.2438780218362808,0.2438780218362808,1.0,1.0,-4.779339790344238,0.8678813576698303,3.9114584922790527,-0.2067977786064148,1.0,1.0,0.0,414.5011596679688,410.0,55066.53125,0.0,9648.390625,1.0,283.1499938964844,286.4438781738281,295.3671264648437,298.8918151855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218675494194032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.4853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3606.383056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206400,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.17694091796875,0.7774629592895508,0.4845665395259857,0.4439626932144165,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1768493652344,0.9288284182548524,0.8320266604423523,0.7922985553741455,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1768493652344,0.956593692302704,0.9016381502151488,0.6327322125434875,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1769104003906,0.8371431827545166,0.6105535626411438,0.5853935480117798,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.17706298828125,0.6867915391921997,0.328620970249176,1.5225095748901367,288.1768798828125,284.95001220703125,301.9792785644531,292.3713073730469,298.1725769042969,297.0684509277344,288.1764221191406,1.0,0.9182539582252502,0.2438780218362808,0.2438780218362808,1.0,1.0,-4.779339790344238,0.8678813576698303,3.9114584922790527,-0.2067977786064148,1.0,1.0,0.0,414.5011596679688,410.0,55066.53125,0.0,9648.390625,1.0,283.1499938964844,286.4438781738281,295.3671264648437,298.8918151855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218675494194032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.4853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3606.383056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206460,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1620483398437,0.7755420207977295,0.482182890176773,0.4419177770614624,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1619567871094,0.9264149069786072,0.828527569770813,0.7891321778297424,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.16192626953125,0.9549855589866638,0.8996634483337402,0.631449282169342,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1619873046875,0.8355728387832642,0.6083806157112122,0.5834484696388245,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.16217041015625,0.6849516034126282,0.3268810212612152,1.5151307582855225,288.1619567871094,284.95001220703125,301.9646911621094,292.3664855957031,298.163330078125,297.06085205078125,288.1614990234375,1.0,0.9159018993377686,0.2440528720617294,0.2440528720617294,1.0,1.0,-4.760268211364746,0.8642611503601074,3.8960072994232178,-0.2060434073209762,1.0,1.0,0.0,414.7352600097656,410.0,54880.7890625,0.0,9561.6259765625,1.0,283.1499938964844,286.43280029296875,295.3622436523437,298.8760070800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210187792778016,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.1142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3598.557373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206520,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1620483398437,0.7755420207977295,0.482182890176773,0.4419177770614624,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1619567871094,0.9264149069786072,0.828527569770813,0.7891321778297424,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.16192626953125,0.9549855589866638,0.8996634483337402,0.631449282169342,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1619873046875,0.8355728387832642,0.6083806157112122,0.5834484696388245,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.16217041015625,0.6849516034126282,0.3268810212612152,1.5151307582855225,288.1619567871094,284.95001220703125,301.9646911621094,292.3664855957031,298.163330078125,297.06085205078125,288.1614990234375,1.0,0.9159018993377686,0.2440528720617294,0.2440528720617294,1.0,1.0,-4.760268211364746,0.8642611503601074,3.8960072994232178,-0.2060434073209762,1.0,1.0,0.0,414.7352600097656,410.0,54880.7890625,0.0,9561.6259765625,1.0,283.1499938964844,286.43280029296875,295.3622436523437,298.8760070800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210187792778016,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.1142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3598.557373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
