time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18206580,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1463317871094,0.7735617756843567,0.4797100126743316,0.4397948384284973,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.146240234375,0.9239307641983032,0.8249109983444214,0.7858580946922302,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1462097167969,0.953285813331604,0.8975375890731812,0.6300638914108276,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1462707519531,0.8339443206787109,0.6060985326766968,0.5814028382301331,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1464538574219,0.6830294132232666,0.3250472545623779,1.5073390007019043,288.146240234375,284.95001220703125,301.9487609863281,292.3606262207031,298.15380859375,297.0533142089844,288.1457824707031,1.0,0.913430154323578,0.2442277073860168,0.2442277073860168,1.0,1.0,-4.740248680114746,0.8604201674461365,3.879828691482544,-0.20529206097126,1.0,1.0,0.0,414.9580078125,410.0,54685.06640625,0.0,9470.9638671875,1.0,283.1499938964844,286.421142578125,295.3561706542969,298.8583679199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201273322105408,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.59619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3590.333251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206640,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1463317871094,0.7735617756843567,0.4797100126743316,0.4397948384284973,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.146240234375,0.9239307641983032,0.8249109983444214,0.7858580946922302,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1462097167969,0.953285813331604,0.8975375890731812,0.6300638914108276,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1462707519531,0.8339443206787109,0.6060985326766968,0.5814028382301331,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1464538574219,0.6830294132232666,0.3250472545623779,1.5073390007019043,288.146240234375,284.95001220703125,301.9487609863281,292.3606262207031,298.15380859375,297.0533142089844,288.1457824707031,1.0,0.913430154323578,0.2442277073860168,0.2442277073860168,1.0,1.0,-4.740248680114746,0.8604201674461365,3.879828691482544,-0.20529206097126,1.0,1.0,0.0,414.9580078125,410.0,54685.06640625,0.0,9470.9638671875,1.0,283.1499938964844,286.421142578125,295.3561706542969,298.8583679199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201273322105408,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.59619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3590.333251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206700,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.13824462890625,0.7725525498390198,0.4784458577632904,0.4387091994285583,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1381225585937,0.9226665496826172,0.823065996170044,0.7841874361038208,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1381225585937,0.9524045586586,0.896427571773529,0.629339337348938,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.13818359375,0.8331108689308167,0.6049235463142395,0.5803488492965698,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.13836669921875,0.6820420622825623,0.3241014778614044,1.5033166408538818,288.1381530761719,284.95001220703125,301.9403076171875,292.3573303222656,298.14898681640625,297.04962158203125,288.1376647949219,1.0,0.9121567010879515,0.2443151324987411,0.2443151324987411,1.0,1.0,-4.72993278503418,0.8584275841712952,3.871505260467529,-0.2049184888601303,1.0,1.0,0.0,415.06884765625,410.0,54584.25390625,0.0,9424.486328125,1.0,283.1499938964844,286.4151306152344,295.3528137207031,298.8490600585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196763634681702,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.00927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3586.171142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206760,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.12994384765625,0.7715299129486084,0.4771606028079986,0.4376051425933838,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1298217773437,0.9213876128196716,0.8211929202079773,0.7824910283088684,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1298217773437,0.9515010118484496,0.8952810764312744,0.6285901069641113,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1298828125,0.8322636485099792,0.603722333908081,0.5792708396911621,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.13006591796875,0.6810359358787537,0.3231337666511535,1.4991978406906128,288.1298522949219,284.95001220703125,301.9315185546875,292.353759765625,298.14410400390625,297.0459289550781,288.1293640136719,1.0,0.9108555316925048,0.2444295436143875,0.2444295436143875,1.0,1.0,-4.719394207000732,0.8564801812171936,3.862913846969605,-0.2044496089220047,1.0,1.0,0.0,415.1772155761719,410.0,54481.08203125,0.0,9377.1318359375,1.0,283.1499938964844,286.4089660644531,295.34918212890625,298.8392944335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192166924476624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.1591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3581.927978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206820,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1128845214844,0.769451916217804,0.4745368957519531,0.4353504478931427,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1127624511719,0.9187967777252196,0.8173756003379822,0.7790328860282898,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1127319335937,0.9496355652809144,0.8928967118263245,0.6270296573638916,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1128234863281,0.8305345177650452,0.6012543439865112,0.5770543217658997,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1130065917969,0.6789768934249878,0.3211435675621032,1.490719199180603,288.11279296875,284.95001220703125,301.9129943847656,292.34588623046875,298.1341857910156,297.03863525390625,288.1122741699219,1.0,0.9081831574440002,0.244658350944519,0.244658350944519,1.0,1.0,-4.697745323181152,0.8524604439735413,3.8452847003936768,-0.2035070955753326,1.0,1.0,0.0,415.38958740234375,410.0,54268.72265625,0.0,9280.3359375,1.0,283.1499938964844,286.39630126953125,295.3411865234375,298.8186950683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182840585708618,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.77734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3573.314208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206880,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1128845214844,0.769451916217804,0.4745368957519531,0.4353504478931427,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1127624511719,0.9187967777252196,0.8173756003379822,0.7790328860282898,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1127319335937,0.9496355652809144,0.8928967118263245,0.6270296573638916,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1128234863281,0.8305345177650452,0.6012543439865112,0.5770543217658997,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1130065917969,0.6789768934249878,0.3211435675621032,1.490719199180603,288.11279296875,284.95001220703125,301.9129943847656,292.34588623046875,298.1341857910156,297.03863525390625,288.1122741699219,1.0,0.9081831574440002,0.244658350944519,0.244658350944519,1.0,1.0,-4.697745323181152,0.8524604439735413,3.8452847003936768,-0.2035070955753326,1.0,1.0,0.0,415.38958740234375,410.0,54268.72265625,0.0,9280.3359375,1.0,283.1499938964844,286.39630126953125,295.3411865234375,298.8186950683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182840585708618,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.77734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3573.314208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206940,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0951538085937,0.7673267722129822,0.4718390107154846,0.4330310225486755,296.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.09503173828125,0.9161624312400818,0.8134585618972778,0.7754833102226257,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0950012207031,0.9476856589317322,0.8903840184211731,0.6253822445869446,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0950927734375,0.8287537693977356,0.5986942052841187,0.5747531652450562,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0953063964844,0.6768518686294556,0.3190772235393524,1.4819068908691406,288.0950622558594,284.95001220703125,301.8931884765625,292.3370056152344,298.1241149902344,297.03143310546875,288.0945129394531,1.0,0.9054128527641296,0.2448871731758117,0.2448871731758117,1.0,1.0,-4.675286769866943,0.8482476472854614,3.827039241790772,-0.2025749683380127,1.0,1.0,0.0,415.5997314453125,410.0,54048.28515625,0.0,9180.6669921875,1.0,283.1499938964844,286.3831481933594,295.33221435546875,298.796630859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917330265045166,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.49951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3564.500244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207000,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0951538085937,0.7673267722129822,0.4718390107154846,0.4330310225486755,296.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.09503173828125,0.9161624312400818,0.8134585618972778,0.7754833102226257,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0950012207031,0.9476856589317322,0.8903840184211731,0.6253822445869446,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0950927734375,0.8287537693977356,0.5986942052841187,0.5747531652450562,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0953063964844,0.6768518686294556,0.3190772235393524,1.4819068908691406,288.0950622558594,284.95001220703125,301.8931884765625,292.3370056152344,298.1241149902344,297.03143310546875,288.0945129394531,1.0,0.9054128527641296,0.2448871731758117,0.2448871731758117,1.0,1.0,-4.675286769866943,0.8482476472854614,3.827039241790772,-0.2025749683380127,1.0,1.0,0.0,415.5997314453125,410.0,54048.28515625,0.0,9180.6669921875,1.0,283.1499938964844,286.3831481933594,295.33221435546875,298.796630859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917330265045166,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.49951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3564.500244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207060,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0767517089844,0.7651582956314087,0.4690672159194946,0.4306468665599823,296.8927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0766296386719,0.9134966135025024,0.809441328048706,0.7718416452407837,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0765991210937,0.9456539750099182,0.8877421617507935,0.6236472725868225,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0766906738281,0.8269226551055908,0.5960415601730347,0.5723667740821838,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.076904296875,0.6746647357940674,0.3169355094432831,1.472763180732727,288.07666015625,284.95001220703125,301.8721008300781,292.3271179199219,298.1138000488281,297.0243835449219,288.0760803222656,1.0,0.9025467038154602,0.2452408224344253,0.2452408224344253,1.0,1.0,-4.65203857421875,0.8443045020103455,3.80773401260376,-0.2011970430612564,1.0,1.0,0.0,415.8041687011719,410.0,53819.51953125,0.0,9078.22265625,1.0,283.1499938964844,286.3695068359375,295.3222351074219,298.7730407714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163498282432556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.29150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3555.434814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207120,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0767517089844,0.7651582956314087,0.4690672159194946,0.4306468665599823,296.8927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0766296386719,0.9134966135025024,0.809441328048706,0.7718416452407837,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0765991210937,0.9456539750099182,0.8877421617507935,0.6236472725868225,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0766906738281,0.8269226551055908,0.5960415601730347,0.5723667740821838,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.076904296875,0.6746647357940674,0.3169355094432831,1.472763180732727,288.07666015625,284.95001220703125,301.8721008300781,292.3271179199219,298.1138000488281,297.0243835449219,288.0760803222656,1.0,0.9025467038154602,0.2452408224344253,0.2452408224344253,1.0,1.0,-4.65203857421875,0.8443045020103455,3.80773401260376,-0.2011970430612564,1.0,1.0,0.0,415.8041687011719,410.0,53819.51953125,0.0,9078.22265625,1.0,283.1499938964844,286.3695068359375,295.3222351074219,298.7730407714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163498282432556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.29150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3555.434814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207180,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0575866699219,0.7629407644271851,0.4662111103534698,0.4281888306140899,296.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.05743408203125,0.9108017086982728,0.8053088784217834,0.7680940628051758,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.05743408203125,0.9435307383537292,0.8849520087242126,0.6218115091323853,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0575256347656,0.825032114982605,0.5932824611663818,0.569882333278656,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0577392578125,0.6724081635475159,0.3147083818912506,1.4632437229156494,288.0574645996094,284.95001220703125,301.8497314453125,292.3162536621094,298.1033020019531,297.0174560546875,288.056884765625,1.0,0.8995726108551025,0.2455944865942001,0.2455944865942001,1.0,1.0,-4.627899646759033,0.8401594161987305,3.787740230560303,-0.199823796749115,1.0,1.0,0.0,416.0008544921875,410.0,53581.35546875,0.0,8972.61328125,1.0,283.1499938964844,286.35528564453125,295.3111267089844,298.7477111816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153236150741576,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.0400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3545.941162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207240,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0575866699219,0.7629407644271851,0.4662111103534698,0.4281888306140899,296.8846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.05743408203125,0.9108017086982728,0.8053088784217834,0.7680940628051758,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.05743408203125,0.9435307383537292,0.8849520087242126,0.6218115091323853,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0575256347656,0.825032114982605,0.5932824611663818,0.569882333278656,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0577392578125,0.6724081635475159,0.3147083818912506,1.4632437229156494,288.0574645996094,284.95001220703125,301.8497314453125,292.3162536621094,298.1033020019531,297.0174560546875,288.056884765625,1.0,0.8995726108551025,0.2455944865942001,0.2455944865942001,1.0,1.0,-4.627899646759033,0.8401594161987305,3.787740230560303,-0.199823796749115,1.0,1.0,0.0,416.0008544921875,410.0,53581.35546875,0.0,8972.61328125,1.0,283.1499938964844,286.35528564453125,295.3111267089844,298.7477111816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153236150741576,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.0400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3545.941162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207300,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0477905273437,0.7618172764778137,0.464758038520813,0.4269380271434784,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0476379394531,0.9094505906105042,0.8032082915306091,0.7661886811256409,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.047607421875,0.9424390196800232,0.8835129141807556,0.6208637356758118,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0476989746094,0.8240671753883362,0.5918712019920349,0.5686109066009521,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479431152344,0.6712590456008911,0.3135696053504944,1.4583736658096311,288.04766845703125,284.95001220703125,301.8381042480469,292.3104553222656,298.0980224609375,297.0140380859375,288.04705810546875,1.0,0.8980527520179749,0.2457713037729263,0.2457713037729263,1.0,1.0,-4.615548610687256,0.8380169868469238,3.777531623840332,-0.1991440802812576,1.0,1.0,0.0,416.1002807617188,410.0,53459.578125,0.0,8918.9541015625,1.0,283.1499938964844,286.3480224609375,295.3052978515625,298.7345886230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91480553150177,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.1279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3541.14599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207360,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.03778076171875,0.7606819868087769,0.4632827341556549,0.4256676137447357,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0376281738281,0.9080971479415894,0.8010768294334412,0.7642548680305481,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03759765625,0.9413242936134338,0.8820340633392334,0.619888961315155,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0376892089844,0.8230863213539124,0.5904313325881958,0.5673131346702576,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0379333496094,0.6700929403305054,0.3124083876609802,1.453404664993286,288.03765869140625,284.95001220703125,301.8261413574219,292.3044128417969,298.0926513671875,297.0106811523437,288.0370483398437,1.0,0.8965049982070923,0.2459449172019958,0.2459449172019958,1.0,1.0,-4.602967739105225,0.8358068466186523,3.767161130905152,-0.1984826326370239,1.0,1.0,0.0,416.1962585449219,410.0,53335.2734375,0.0,8864.482421875,1.0,283.1499938964844,286.3406066894531,295.2991638183594,298.72100830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914273738861084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3536.22216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207420,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.017333984375,0.7583898901939392,0.4602882266044616,0.4230883121490478,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0172119140625,0.9054054617881776,0.7967529892921448,0.7603310346603394,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0171813964844,0.9390443563461304,0.8789985775947571,0.6178863644599915,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.01727294921875,0.8210890293121338,0.5874955654144287,0.5646657347679138,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0175170898437,0.6677286028862,0.3100422024726867,1.443273901939392,288.0172424316406,284.95001220703125,301.8013000488281,292.2916259765625,298.08184814453125,297.0040283203125,288.0166015625,1.0,0.8933532238006592,0.2462921291589737,0.2462921291589737,1.0,1.0,-4.577316761016846,0.8312612771987915,3.746055603027344,-0.1971770673990249,1.0,1.0,0.0,416.38763427734375,410.0,53081.66796875,0.0,8754.1982421875,1.0,283.1499938964844,286.3254699707031,295.2862548828125,298.69293212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132052063941956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.0419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3526.3251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207480,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.017333984375,0.7583898901939392,0.4602882266044616,0.4230883121490478,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0172119140625,0.9054054617881776,0.7967529892921448,0.7603310346603394,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0171813964844,0.9390443563461304,0.8789985775947571,0.6178863644599915,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.01727294921875,0.8210890293121338,0.5874955654144287,0.5646657347679138,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0175170898437,0.6677286028862,0.3100422024726867,1.443273901939392,288.0172424316406,284.95001220703125,301.8013000488281,292.2916259765625,298.08184814453125,297.0040283203125,288.0166015625,1.0,0.8933532238006592,0.2462921291589737,0.2462921291589737,1.0,1.0,-4.577316761016846,0.8312612771987915,3.746055603027344,-0.1971770673990249,1.0,1.0,0.0,416.38763427734375,410.0,53081.66796875,0.0,8754.1982421875,1.0,283.1499938964844,286.3254699707031,295.2862548828125,298.69293212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132052063941956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.0419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3526.3251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207540,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9962158203125,0.7560573816299438,0.4572150409221649,0.4204398691654205,296.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9960632324219,0.902734637260437,0.7923188805580139,0.756305456161499,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9960327148437,0.9366803765296936,0.8758220672607422,0.6157878041267395,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9961242675781,0.819027841091156,0.58445805311203,0.561924397945404,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9963684082031,0.665306568145752,0.3075974881649017,1.4327971935272217,287.99609375,284.95001220703125,301.7752380371094,292.2778625488281,298.0708923339844,296.9975280761719,287.99542236328125,1.0,0.8901024460792542,0.2466393262147903,0.2466393262147903,1.0,1.0,-4.550827503204346,0.8265073895454407,3.72432017326355,-0.1958972811698913,1.0,1.0,0.0,416.5724182128906,410.0,52819.1875,0.0,8641.27734375,1.0,283.1499938964844,286.309814453125,295.2723083496094,298.6632385253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912092924118042,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.1826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3516.01708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207600,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9962158203125,0.7560573816299438,0.4572150409221649,0.4204398691654205,296.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9960632324219,0.902734637260437,0.7923188805580139,0.756305456161499,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9960327148437,0.9366803765296936,0.8758220672607422,0.6157878041267395,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9961242675781,0.819027841091156,0.58445805311203,0.561924397945404,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9963684082031,0.665306568145752,0.3075974881649017,1.4327971935272217,287.99609375,284.95001220703125,301.7752380371094,292.2778625488281,298.0708923339844,296.9975280761719,287.99542236328125,1.0,0.8901024460792542,0.2466393262147903,0.2466393262147903,1.0,1.0,-4.550827503204346,0.8265073895454407,3.72432017326355,-0.1958972811698913,1.0,1.0,0.0,416.5724182128906,410.0,52819.1875,0.0,8641.27734375,1.0,283.1499938964844,286.309814453125,295.2723083496094,298.6632385253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912092924118042,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.1826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3516.01708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207660,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9744873046875,0.7536980509757996,0.4540808200836181,0.4177376627922058,296.852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9743347167969,0.9000637531280518,0.7877985239028931,0.7522001266479492,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.97430419921875,0.934251070022583,0.8725356459617615,0.6136142015457153,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9743957519531,0.8169111609458923,0.5813412070274353,0.5591095089912415,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.97467041015625,0.6628445982933044,0.3050921857357025,1.422052979469299,287.974365234375,284.95001220703125,301.7479858398437,292.2631225585937,298.05975341796875,296.9911804199219,287.9736633300781,1.0,0.886775016784668,0.247083380818367,0.247083380818367,1.0,1.0,-4.52366828918457,0.821932315826416,3.701735734939575,-0.1942946463823318,1.0,1.0,0.0,416.7538757324219,410.0,52549.62109375,0.0,8526.595703125,1.0,283.1499938964844,286.293701171875,295.2574768066406,298.6322326660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109627604484558,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.57470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3505.5361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207720,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9744873046875,0.7536980509757996,0.4540808200836181,0.4177376627922058,296.852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9743347167969,0.9000637531280518,0.7877985239028931,0.7522001266479492,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.97430419921875,0.934251070022583,0.8725356459617615,0.6136142015457153,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9743957519531,0.8169111609458923,0.5813412070274353,0.5591095089912415,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.97467041015625,0.6628445982933044,0.3050921857357025,1.422052979469299,287.974365234375,284.95001220703125,301.7479858398437,292.2631225585937,298.05975341796875,296.9911804199219,287.9736633300781,1.0,0.886775016784668,0.247083380818367,0.247083380818367,1.0,1.0,-4.52366828918457,0.821932315826416,3.701735734939575,-0.1942946463823318,1.0,1.0,0.0,416.7538757324219,410.0,52549.62109375,0.0,8526.595703125,1.0,283.1499938964844,286.293701171875,295.2574768066406,298.6322326660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109627604484558,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.57470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3505.5361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207780,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9520568847656,0.7513018846511841,0.4508691430091858,0.4149672985076904,296.84429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.951904296875,0.8973370790481567,0.7831677198410034,0.747992753982544,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9518737792969,0.9317429065704346,0.869108259677887,0.6113445162773132,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.95196533203125,0.8147215247154236,0.5781229138374329,0.5562006831169128,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9522399902344,0.6603309512138367,0.3025102615356445,1.41097092628479,287.9519348144531,284.95001220703125,301.7195129394531,292.2474670410156,298.0484924316406,296.9849853515625,287.95123291015625,1.0,0.8833515048027039,0.2475274205207824,0.2475274205207824,1.0,1.0,-4.495680332183838,0.8171575665473938,3.678522825241089,-0.1927131861448288,1.0,1.0,0.0,416.928955078125,410.0,52271.26171875,0.0,8409.5087890625,1.0,283.1499938964844,286.277099609375,295.2416076660156,298.599609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097840785980223,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.03759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3494.599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207840,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9520568847656,0.7513018846511841,0.4508691430091858,0.4149672985076904,296.84429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.951904296875,0.8973370790481567,0.7831677198410034,0.747992753982544,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9518737792969,0.9317429065704346,0.869108259677887,0.6113445162773132,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.95196533203125,0.8147215247154236,0.5781229138374329,0.5562006831169128,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9522399902344,0.6603309512138367,0.3025102615356445,1.41097092628479,287.9519348144531,284.95001220703125,301.7195129394531,292.2474670410156,298.0484924316406,296.9849853515625,287.95123291015625,1.0,0.8833515048027039,0.2475274205207824,0.2475274205207824,1.0,1.0,-4.495680332183838,0.8171575665473938,3.678522825241089,-0.1927131861448288,1.0,1.0,0.0,416.928955078125,410.0,52271.26171875,0.0,8409.5087890625,1.0,283.1499938964844,286.277099609375,295.2416076660156,298.599609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097840785980223,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.03759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3494.599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207900,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.94061279296875,0.7500935792922974,0.4492389261722564,0.4135606586933136,296.84033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9404296875,0.8959567546844482,0.7808173298835754,0.7458566427230835,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9404296875,0.930464804172516,0.8673501014709473,0.6101792454719543,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9405212402344,0.8136007785797119,0.5764816999435425,0.5547165274620056,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9407958984375,0.6590595841407776,0.301195353269577,1.40532386302948,287.94049072265625,284.95001220703125,301.704833984375,292.2392883300781,298.0428161621094,296.98193359375,287.93975830078125,1.0,0.8816096186637878,0.2477494329214096,0.2477494329214096,1.0,1.0,-4.481420516967773,0.8147008419036865,3.666719436645508,-0.1919351369142532,1.0,1.0,0.0,417.0148010253906,410.0,52129.25390625,0.0,8350.2978515625,1.0,283.1499938964844,286.26861572265625,295.2333374023437,298.5827941894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091836214065552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.9765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3489.02587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207960,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9290466308594,0.748880922794342,0.4475965797901153,0.4121432602405548,296.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.92889404296875,0.8945679068565369,0.7784493565559387,0.7437042593955994,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9288635253906,0.929174780845642,0.8655694127082825,0.6089986562728882,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.928955078125,0.81246417760849,0.5748242735862732,0.5532174110412598,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.92926025390625,0.6577820777893066,0.2998684346675873,1.399623990058899,287.9289245605469,284.95001220703125,301.6898498535156,292.2308959960937,298.037109375,296.9789428710937,287.9281921386719,1.0,0.8798524737358093,0.2480299770832061,0.2480299770832061,1.0,1.0,-4.4670186042785645,0.8124094009399414,3.654609441757202,-0.1909619271755218,1.0,1.0,0.0,417.10107421875,410.0,51985.79296875,0.0,8290.830078125,1.0,283.1499938964844,286.2600402832031,295.2248840332031,298.5657043457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085826873779296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.77001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3483.44580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208020,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9053955078125,0.7464310526847839,0.4442547559738159,0.4092580378055572,296.8284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9052124023437,0.8917521238327026,0.7736303806304932,0.7393224239349365,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9051818847656,0.9265435934066772,0.861902117729187,0.6065651178359985,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9053039550781,0.8101256489753723,0.5714336037635803,0.5501485466957092,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9056091308594,0.6551939845085144,0.2971585988998413,1.387976050376892,287.9052734375,284.95001220703125,301.6590270996094,292.21337890625,298.02557373046875,296.9730529785156,287.9045104980469,1.0,0.876268744468689,0.2485910356044769,0.2485910356044769,1.0,1.0,-4.43760871887207,0.8076912760734558,3.6299173831939697,-0.1890219151973724,1.0,1.0,0.0,417.2669067382813,410.0,51692.24609375,0.0,8170.271484375,1.0,283.1499938964844,286.2425231933594,295.2071838378906,298.53033447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907339870929718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.6708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3471.900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208080,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9053955078125,0.7464310526847839,0.4442547559738159,0.4092580378055572,296.8284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9052124023437,0.8917521238327026,0.7736303806304932,0.7393224239349365,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9051818847656,0.9265435934066772,0.861902117729187,0.6065651178359985,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9053039550781,0.8101256489753723,0.5714336037635803,0.5501485466957092,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9056091308594,0.6551939845085144,0.2971585988998413,1.387976050376892,287.9052734375,284.95001220703125,301.6590270996094,292.21337890625,298.02557373046875,296.9730529785156,287.9045104980469,1.0,0.876268744468689,0.2485910356044769,0.2485910356044769,1.0,1.0,-4.43760871887207,0.8076912760734558,3.6299173831939697,-0.1890219151973724,1.0,1.0,0.0,417.2669067382813,410.0,51692.24609375,0.0,8170.271484375,1.0,283.1499938964844,286.2425231933594,295.2071838378906,298.53033447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907339870929718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.6708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3471.900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208140,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.88116455078125,0.7439576387405396,0.4408518970012665,0.4063187837600708,296.8206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8809814453125,0.8888965845108032,0.7687218189239502,0.7348573803901672,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8809509277344,0.9238614439964294,0.8581205606460571,0.6040533185005188,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8810729980469,0.8077019453048706,0.5679610371589661,0.5470035672187805,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8813781738281,0.6525753736495972,0.2943890392780304,1.3760634660720823,287.8810119628906,284.95001220703125,301.62701416015625,292.1949462890625,298.013916015625,296.96734619140625,287.8802185058594,1.0,0.8726106882095337,0.2491521090269088,0.2491521090269088,1.0,1.0,-4.407522201538086,0.8027902245521545,3.604732036590576,-0.1871227025985717,1.0,1.0,0.0,417.42877197265625,410.0,51391.453125,0.0,8048.27001953125,1.0,283.1499938964844,286.2245788574219,295.1885986328125,298.4936218261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060668349266052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.83984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3460.06689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208200,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.88116455078125,0.7439576387405396,0.4408518970012665,0.4063187837600708,296.8206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8809814453125,0.8888965845108032,0.7687218189239502,0.7348573803901672,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8809509277344,0.9238614439964294,0.8581205606460571,0.6040533185005188,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8810729980469,0.8077019453048706,0.5679610371589661,0.5470035672187805,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8813781738281,0.6525753736495972,0.2943890392780304,1.3760634660720823,287.8810119628906,284.95001220703125,301.62701416015625,292.1949462890625,298.013916015625,296.96734619140625,287.8802185058594,1.0,0.8726106882095337,0.2491521090269088,0.2491521090269088,1.0,1.0,-4.407522201538086,0.8027902245521545,3.604732036590576,-0.1871227025985717,1.0,1.0,0.0,417.42877197265625,410.0,51391.453125,0.0,8048.27001953125,1.0,283.1499938964844,286.2245788574219,295.1885986328125,298.4936218261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060668349266052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.83984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3460.06689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208260,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85626220703125,0.7414585947990417,0.4373830258846283,0.4033209383487701,296.8128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8560791015625,0.8860008716583252,0.7637153267860413,0.7303011417388916,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8560485839844,0.9211315512657166,0.8542137742042542,0.6014556884765625,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8561706542969,0.8051798343658447,0.564399242401123,0.5437753796577454,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.85650634765625,0.6499256491661072,0.2915550172328949,1.3638644218444824,287.85614013671875,284.95001220703125,301.5938720703125,292.17559814453125,298.00213623046875,296.9617919921875,287.8553161621094,1.0,0.8688738942146301,0.2497486323118209,0.2497486323118209,1.0,1.0,-4.376725673675537,0.7978213429450989,3.578904151916504,-0.1851437389850616,1.0,1.0,0.0,417.5824279785156,410.0,51082.71484375,0.0,7924.6943359375,1.0,283.1499938964844,286.2061462402344,295.1690368652344,298.4554443359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047483205795288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.20166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3447.803955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208320,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85626220703125,0.7414585947990417,0.4373830258846283,0.4033209383487701,296.8128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8560791015625,0.8860008716583252,0.7637153267860413,0.7303011417388916,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8560485839844,0.9211315512657166,0.8542137742042542,0.6014556884765625,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8561706542969,0.8051798343658447,0.564399242401123,0.5437753796577454,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.85650634765625,0.6499256491661072,0.2915550172328949,1.3638644218444824,287.85614013671875,284.95001220703125,301.5938720703125,292.17559814453125,298.00213623046875,296.9617919921875,287.8553161621094,1.0,0.8688738942146301,0.2497486323118209,0.2497486323118209,1.0,1.0,-4.376725673675537,0.7978213429450989,3.578904151916504,-0.1851437389850616,1.0,1.0,0.0,417.5824279785156,410.0,51082.71484375,0.0,7924.6943359375,1.0,283.1499938964844,286.2061462402344,295.1690368652344,298.4554443359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047483205795288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.20166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3447.803955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208380,296.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8308410644531,0.7389386296272278,0.433859646320343,0.4002748131752014,296.80517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8306579589844,0.8830724358558655,0.7586272358894348,0.7256689071655273,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83062744140625,0.9183691740036012,0.8502025008201599,0.598786473274231,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.83074951171875,0.8025920987129211,0.5607630610466003,0.5404779314994812,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310852050781,0.6472538113594055,0.2886679470539093,1.3514299392700195,287.8307189941406,284.95001220703125,301.5595703125,292.1553649902344,297.9902648925781,296.9564208984375,287.8298645019531,1.0,0.8650714159011841,0.2503451704978943,0.2503451704978943,1.0,1.0,-4.345305442810059,0.7926810383796692,3.552624225616455,-0.1832069456577301,1.0,1.0,0.0,417.73431396484375,410.0,50767.359375,0.0,7800.10302734375,1.0,283.1499938964844,286.1872863769531,295.148681640625,298.416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034041166305542,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.91650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3435.294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
