time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18208440,296.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8308410644531,0.7389386296272278,0.433859646320343,0.4002748131752014,296.80517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8306579589844,0.8830724358558655,0.7586272358894348,0.7256689071655273,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83062744140625,0.9183691740036012,0.8502025008201599,0.598786473274231,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.83074951171875,0.8025920987129211,0.5607630610466003,0.5404779314994812,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310852050781,0.6472538113594055,0.2886679470539093,1.3514299392700195,287.8307189941406,284.95001220703125,301.5595703125,292.1553649902344,297.9902648925781,296.9564208984375,287.8298645019531,1.0,0.8650714159011841,0.2503451704978943,0.2503451704978943,1.0,1.0,-4.345305442810059,0.7926810383796692,3.552624225616455,-0.1832069456577301,1.0,1.0,0.0,417.73431396484375,410.0,50767.359375,0.0,7800.10302734375,1.0,283.1499938964844,286.1872863769531,295.148681640625,298.416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034041166305542,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.91650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3435.294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208500,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.81787109375,0.7376673221588135,0.4320697486400604,0.3987265527248382,296.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8176574707031,0.8815931081771851,0.7560404539108276,0.7233128547668457,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.817626953125,0.9169737100601196,0.8481419682502747,0.5974140763282776,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8177490234375,0.8012771606445312,0.5589061975479126,0.5387927889823914,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8180847167969,0.6459055542945862,0.2871969938278198,1.3450899124145508,287.8177185058594,284.95001220703125,301.5420227050781,292.1449279785156,297.9842529296875,296.95379638671875,287.8168640136719,1.0,0.8631378412246704,0.2506434321403503,0.2506434321403503,1.0,1.0,-4.329307556152344,0.790032148361206,3.5392754077911377,-0.1822592914104461,1.0,1.0,0.0,417.8036804199219,410.0,50606.20703125,0.0,7737.12890625,1.0,283.1499938964844,286.1776733398437,295.1380615234375,298.39569091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902704119682312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3428.77783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208560,296.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8048400878906,0.7363942265510559,0.4302767813205719,0.3971757292747497,296.7975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8046264648437,0.8801108002662659,0.7534489631652832,0.720952570438385,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8045959472656,0.9155797958374025,0.8460754752159119,0.5960378050804138,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.80474853515625,0.7999565601348877,0.5570449829101562,0.5371038913726807,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8050842285156,0.644558310508728,0.2857230305671692,1.3387378454208374,287.8046875,284.95001220703125,301.524169921875,292.1342468261719,297.978271484375,296.9512023925781,287.8038330078125,1.0,0.8611987829208374,0.2510384321212768,0.2510384321212768,1.0,1.0,-4.313227653503418,0.7876832485198975,3.5255444049835205,-0.1809933930635452,1.0,1.0,0.0,417.8802795410156,410.0,50444.671875,0.0,7674.35595703125,1.0,283.1499938964844,286.16802978515625,295.1273803710937,298.375244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020191431045532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.91162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3422.398681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208620,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7900085449219,0.7349595427513123,0.4282442927360534,0.395416796207428,296.7933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.789794921875,0.8784407377243042,0.7505092024803162,0.7182738184928894,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897644042969,0.9140122532844543,0.8437128067016602,0.5944629311561584,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7898864746094,0.7984621524810791,0.5549266338348389,0.5351802706718445,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7902526855469,0.643040120601654,0.2840485572814941,1.331516146659851,287.78985595703125,284.95001220703125,301.5038452148437,292.1220397949219,297.97149658203125,296.9483642578125,287.7889709472656,1.0,0.8590006828308105,0.2514807879924774,0.2514807879924774,1.0,1.0,-4.2949934005737305,0.785012423992157,3.509981155395508,-0.1795728504657745,1.0,1.0,0.0,417.9551696777344,410.0,50260.58203125,0.0,7603.458984375,1.0,283.1499938964844,286.15704345703125,295.1150207519531,298.3517761230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901220977306366,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.64892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3414.962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208680,296.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7781982421875,0.7338227033615112,0.4266309142112732,0.3940203785896301,296.7900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7779846191406,0.8771175742149353,0.7481740713119507,0.7161457538604736,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7779541015625,0.9127728343009948,0.8418235778808594,0.5932032465934753,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.778076171875,0.7972735166549683,0.553239107131958,0.5336475968360901,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7784423828125,0.6418384313583374,0.2827168405056,1.325771689414978,287.7780456542969,284.95001220703125,301.4876403808594,292.1122436523437,297.9661560058594,296.9461975097656,287.77716064453125,1.0,0.8572537899017334,0.2518283724784851,0.2518283724784851,1.0,1.0,-4.2804789543151855,0.7828613519668579,3.497617483139038,-0.178468719124794,1.0,1.0,0.0,418.0148315429688,410.0,50114.03125,0.0,7547.38818359375,1.0,283.1499938964844,286.1482849121094,295.1050720214844,298.3329772949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005774259567261,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.11474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3408.96630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208740,296.89666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7510986328125,0.7312264442443848,0.4229396283626556,0.3908246457576751,296.7825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7508544921875,0.8741011619567871,0.7428288459777832,0.7112731337547302,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7508239746094,0.909969687461853,0.8374807834625244,0.5903061628341675,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7509765625,0.7945524454116821,0.5493694543838501,0.5301317572593689,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7513427734375,0.6391031742095947,0.2796666920185089,1.312610149383545,287.7509155273437,284.95001220703125,301.45001220703125,292.08935546875,297.9539794921875,296.9413146972656,287.7500305175781,1.0,0.8532544374465942,0.2526183128356933,0.2526183128356933,1.0,1.0,-4.247170925140381,0.7778680920600891,3.4693028926849365,-0.1760021299123764,1.0,1.0,0.0,418.1519165039063,410.0,49777.62890625,0.0,7419.9765625,1.0,283.1499938964844,286.1282043457031,295.0820617675781,298.2895812988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991168737411499,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3395.35107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208800,296.89666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7510986328125,0.7312264442443848,0.4229396283626556,0.3908246457576751,296.7825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7508544921875,0.8741011619567871,0.7428288459777832,0.7112731337547302,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7508239746094,0.909969687461853,0.8374807834625244,0.5903061628341675,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7509765625,0.7945524454116821,0.5493694543838501,0.5301317572593689,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7513427734375,0.6391031742095947,0.2796666920185089,1.312610149383545,287.7509155273437,284.95001220703125,301.45001220703125,292.08935546875,297.9539794921875,296.9413146972656,287.7500305175781,1.0,0.8532544374465942,0.2526183128356933,0.2526183128356933,1.0,1.0,-4.247170925140381,0.7778680920600891,3.4693028926849365,-0.1760021299123764,1.0,1.0,0.0,418.1519165039063,410.0,49777.62890625,0.0,7419.9765625,1.0,283.1499938964844,286.1282043457031,295.0820617675781,298.2895812988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991168737411499,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3395.35107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208860,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7232971191406,0.7285944223403931,0.4191884994506836,0.387575626373291,296.7752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7230529785156,0.8710563778877258,0.737389862537384,0.7063130140304565,296.86785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7230224609375,0.9071743488311768,0.833016037940979,0.587325394153595,296.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7231750488281,0.7917863130569458,0.545414924621582,0.5265365242958069,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7235412597656,0.6363421678543091,0.2765586972236633,1.2991905212402344,287.7231140136719,284.95001220703125,301.41033935546875,292.0649108886719,297.9414978027344,296.9366455078125,287.72216796875,1.0,0.8491872549057007,0.2534310519695282,0.2534310519695282,1.0,1.0,-4.213202476501465,0.772756040096283,3.440446615219116,-0.1735203713178634,1.0,1.0,0.0,418.2820739746094,410.0,49432.7265625,0.0,7291.623046875,1.0,283.1499938964844,286.10760498046875,295.0575561523437,298.2443542480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897650957107544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.53515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3381.677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208920,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7232971191406,0.7285944223403931,0.4191884994506836,0.387575626373291,296.7752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7230529785156,0.8710563778877258,0.737389862537384,0.7063130140304565,296.86785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7230224609375,0.9071743488311768,0.833016037940979,0.587325394153595,296.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7231750488281,0.7917863130569458,0.545414924621582,0.5265365242958069,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7235412597656,0.6363421678543091,0.2765586972236633,1.2991905212402344,287.7231140136719,284.95001220703125,301.41033935546875,292.0649108886719,297.9414978027344,296.9366455078125,287.72216796875,1.0,0.8491872549057007,0.2534310519695282,0.2534310519695282,1.0,1.0,-4.213202476501465,0.772756040096283,3.440446615219116,-0.1735203713178634,1.0,1.0,0.0,418.2820739746094,410.0,49432.7265625,0.0,7291.623046875,1.0,283.1499938964844,286.10760498046875,295.0575561523437,298.2443542480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897650957107544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.53515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3381.677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208980,296.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6947326660156,0.7259227633476257,0.4153814315795898,0.3842766880989074,296.7679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6944885253906,0.8679888844490051,0.7318627238273621,0.701270341873169,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6944580078125,0.9044077396392822,0.8284359574317932,0.5842653512954712,296.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6946105957031,0.7889804840087891,0.5413807034492493,0.5228666067123413,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.69500732421875,0.6335558295249939,0.273397296667099,1.2855318784713743,287.6945495605469,284.95001220703125,301.36785888671875,292.0382080078125,297.9284973144531,296.9321594238281,287.693603515625,1.0,0.8450586199760437,0.254243791103363,0.254243791103363,1.0,1.0,-4.1786208152771,0.7674578428268433,3.411163091659546,-0.1711001545190811,1.0,1.0,0.0,418.4046020507813,410.0,49078.7109375,0.0,7162.57958984375,1.0,283.1499938964844,286.0864562988281,295.0308837890625,298.1965637207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962106704711914,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.13427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3368.237060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209040,296.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6947326660156,0.7259227633476257,0.4153814315795898,0.3842766880989074,296.7679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6944885253906,0.8679888844490051,0.7318627238273621,0.701270341873169,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6944580078125,0.9044077396392822,0.8284359574317932,0.5842653512954712,296.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6946105957031,0.7889804840087891,0.5413807034492493,0.5228666067123413,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.69500732421875,0.6335558295249939,0.273397296667099,1.2855318784713743,287.6945495605469,284.95001220703125,301.36785888671875,292.0382080078125,297.9284973144531,296.9321594238281,287.693603515625,1.0,0.8450586199760437,0.254243791103363,0.254243791103363,1.0,1.0,-4.1786208152771,0.7674578428268433,3.411163091659546,-0.1711001545190811,1.0,1.0,0.0,418.4046020507813,410.0,49078.7109375,0.0,7162.57958984375,1.0,283.1499938964844,286.0864562988281,295.0308837890625,298.1965637207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962106704711914,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.13427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3368.237060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209100,296.8841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802062988281,0.7245708703994751,0.4134602844715118,0.3826114535331726,296.76434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.67999267578125,0.8664488792419434,0.7290711402893066,0.6987226605415344,296.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.679931640625,0.9030431509017944,0.8261092305183411,0.5827100276947021,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6800842285156,0.7875651717185974,0.5393382906913757,0.5210078954696655,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6805114746094,0.6321534514427185,0.2717998921871185,1.2786277532577517,287.6800537109375,284.95001220703125,301.3456115722656,292.02410888671875,297.921875,296.92999267578125,287.6790466308594,1.0,0.8429749011993408,0.2546501457691192,0.2546501457691192,1.0,1.0,-4.161124229431152,0.7647432088851929,3.396381139755249,-0.1699132621288299,1.0,1.0,0.0,418.46490478515625,410.0,48898.78125,0.0,7097.951171875,1.0,283.1499938964844,286.0757141113281,295.0168151855469,298.1717529296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954994678497314,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.0615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3361.597412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209160,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.66552734375,0.7232057452201843,0.4115257561206817,0.3809342980384826,296.7607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.665283203125,0.8649039268493652,0.7262581586837769,0.6961550116539001,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6652526855469,0.9016845226287842,0.8237543106079102,0.5811353921890259,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6654052734375,0.7861406803131104,0.5372765064239502,0.519131064414978,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6658020019531,0.6307426691055298,0.2701897621154785,1.2716667652130127,287.66534423828125,284.95001220703125,301.3227233886719,292.0094909667969,297.91510009765625,296.9278564453125,287.6643371582031,1.0,0.8408768177032471,0.2550753057003021,0.2550753057003021,1.0,1.0,-4.143478393554688,0.7620437741279602,3.381434440612793,-0.1686801314353943,1.0,1.0,0.0,418.5239868164063,410.0,48716.6875,0.0,7033.20068359375,1.0,283.1499938964844,286.0648193359375,295.002197265625,298.1462707519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947834968566895,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.71484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3354.912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209220,296.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6355895996094,0.7204287052154541,0.4076159000396728,0.3775434494018554,296.7536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6353454589844,0.861799418926239,0.72056645154953,0.6909579634666443,296.8399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6352844238281,0.8989355564117432,0.8189577460289001,0.5779262185096741,296.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6354675292969,0.78326416015625,0.5330935716629028,0.515321671962738,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6358947753906,0.627890408039093,0.2669310569763183,1.2575721740722656,287.6354064941406,284.95001220703125,301.2751770019531,291.9788513183594,297.9013061523437,296.9237060546875,287.6343688964844,1.0,0.8366367816925049,0.255925565958023,0.255925565958023,1.0,1.0,-4.107728481292725,0.7565075159072876,3.3512208461761475,-0.1662553697824478,1.0,1.0,0.0,418.6381530761719,410.0,48346.0546875,0.0,6903.33935546875,1.0,283.1499938964844,286.0426940917969,294.9714660644531,298.0933837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933252692222595,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.23388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3341.290771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209280,296.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6355895996094,0.7204287052154541,0.4076159000396728,0.3775434494018554,296.7536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6353454589844,0.861799418926239,0.72056645154953,0.6909579634666443,296.8399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6352844238281,0.8989355564117432,0.8189577460289001,0.5779262185096741,296.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6354675292969,0.78326416015625,0.5330935716629028,0.515321671962738,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6358947753906,0.627890408039093,0.2669310569763183,1.2575721740722656,287.6354064941406,284.95001220703125,301.2751770019531,291.9788513183594,297.9013061523437,296.9237060546875,287.6343688964844,1.0,0.8366367816925049,0.255925565958023,0.255925565958023,1.0,1.0,-4.107728481292725,0.7565075159072876,3.3512208461761475,-0.1662553697824478,1.0,1.0,0.0,418.6381530761719,410.0,48346.0546875,0.0,6903.33935546875,1.0,283.1499938964844,286.0426940917969,294.9714660644531,298.0933837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933252692222595,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.23388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3341.290771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209340,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6050720214844,0.7175831198692322,0.4036619067192077,0.3741128742694855,296.74658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.60479736328125,0.8586835861206055,0.7148030996322632,0.6856932640075684,296.830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6047668457031,0.8961524367332458,0.8140662312507629,0.5746513605117798,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6049194335937,0.780360221862793,0.5288459062576294,0.511451244354248,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6053771972656,0.6249938011169434,0.2636309564113617,1.2432910203933716,287.6048889160156,284.95001220703125,301.2254333496094,291.94647216796875,297.8871459960937,296.91973876953125,287.60382080078125,1.0,0.8323497176170349,0.2567758560180664,0.2567758560180664,1.0,1.0,-4.071453094482422,0.7507975101470947,3.3206558227539062,-0.1638952046632766,1.0,1.0,0.0,418.7496948242188,410.0,47968.21875,0.0,6773.43505859375,1.0,283.1499938964844,286.0201416015625,294.9390563964844,298.0382995605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891852617263794,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.9072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3327.52880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209400,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6050720214844,0.7175831198692322,0.4036619067192077,0.3741128742694855,296.74658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.60479736328125,0.8586835861206055,0.7148030996322632,0.6856932640075684,296.830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6047668457031,0.8961524367332458,0.8140662312507629,0.5746513605117798,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6049194335937,0.780360221862793,0.5288459062576294,0.511451244354248,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6053771972656,0.6249938011169434,0.2636309564113617,1.2432910203933716,287.6048889160156,284.95001220703125,301.2254333496094,291.94647216796875,297.8871459960937,296.91973876953125,287.60382080078125,1.0,0.8323497176170349,0.2567758560180664,0.2567758560180664,1.0,1.0,-4.071453094482422,0.7507975101470947,3.3206558227539062,-0.1638952046632766,1.0,1.0,0.0,418.7496948242188,410.0,47968.21875,0.0,6773.43505859375,1.0,283.1499938964844,286.0201416015625,294.9390563964844,298.0382995605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891852617263794,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.9072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3327.52880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209460,296.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5738525390625,0.7146477699279785,0.3996551930904388,0.3706347942352295,296.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5735778808594,0.8555554151535034,0.7089579701423645,0.6803504228591919,296.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.57354736328125,0.8933314085006714,0.8090602159500122,0.5712971687316895,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5736999511719,0.7774261832237244,0.5245206952095032,0.5075075626373291,296.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5741577148437,0.6220320463180542,0.2602821290493011,1.228789448738098,287.5736389160156,284.95001220703125,301.17364501953125,291.9125061035156,297.8725891113281,296.9158630371094,287.57257080078125,1.0,0.8280095458030701,0.2578245997428894,0.2578245997428894,1.0,1.0,-4.034610748291016,0.7455638647079468,3.28904676437378,-0.1609398871660232,1.0,1.0,0.0,418.85198974609375,410.0,47581.97265625,0.0,6643.263671875,1.0,283.1499938964844,285.9970703125,294.90478515625,297.9808044433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890314519405365,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.61962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3313.14892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209520,296.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5738525390625,0.7146477699279785,0.3996551930904388,0.3706347942352295,296.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5735778808594,0.8555554151535034,0.7089579701423645,0.6803504228591919,296.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.57354736328125,0.8933314085006714,0.8090602159500122,0.5712971687316895,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5736999511719,0.7774261832237244,0.5245206952095032,0.5075075626373291,296.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5741577148437,0.6220320463180542,0.2602821290493011,1.228789448738098,287.5736389160156,284.95001220703125,301.17364501953125,291.9125061035156,297.8725891113281,296.9158630371094,287.57257080078125,1.0,0.8280095458030701,0.2578245997428894,0.2578245997428894,1.0,1.0,-4.034610748291016,0.7455638647079468,3.28904676437378,-0.1609398871660232,1.0,1.0,0.0,418.85198974609375,410.0,47581.97265625,0.0,6643.263671875,1.0,283.1499938964844,285.9970703125,294.90478515625,297.9808044433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890314519405365,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.61962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3313.14892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209580,296.8631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54205322265625,0.7116006016731262,0.3956005275249481,0.3671136200428009,296.73291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.541748046875,0.852416455745697,0.7030386328697205,0.6749373078346252,296.81280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5417175292969,0.8904737234115601,0.8039484620094299,0.5678699016571045,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5419006347656,0.7744646072387695,0.5201243162155151,0.5034967660903931,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5423583984375,0.618984043598175,0.2568894922733307,1.2140902280807495,287.5418395996094,284.95001220703125,301.1200256347656,291.8771057128906,297.8577575683594,296.912109375,287.54071044921875,1.0,0.8236203193664551,0.25887331366539,0.25887331366539,1.0,1.0,-3.997209310531616,0.740157961845398,3.2570512294769287,-0.1580388247966766,1.0,1.0,0.0,418.9519653320313,410.0,47188.46875,0.0,6513.0634765625,1.0,283.1499938964844,285.9735412597656,294.869140625,297.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887243866920471,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3298.27587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209640,296.8631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54205322265625,0.7116006016731262,0.3956005275249481,0.3671136200428009,296.73291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.541748046875,0.852416455745697,0.7030386328697205,0.6749373078346252,296.81280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5417175292969,0.8904737234115601,0.8039484620094299,0.5678699016571045,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5419006347656,0.7744646072387695,0.5201243162155151,0.5034967660903931,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5423583984375,0.618984043598175,0.2568894922733307,1.2140902280807495,287.5418395996094,284.95001220703125,301.1200256347656,291.8771057128906,297.8577575683594,296.912109375,287.54071044921875,1.0,0.8236203193664551,0.25887331366539,0.25887331366539,1.0,1.0,-3.997209310531616,0.740157961845398,3.2570512294769287,-0.1580388247966766,1.0,1.0,0.0,418.9519653320313,410.0,47188.46875,0.0,6513.0634765625,1.0,283.1499938964844,285.9735412597656,294.869140625,297.92138671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887243866920471,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3298.27587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209700,296.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5259704589844,0.7100285291671753,0.3935590386390686,0.3653402626514435,296.72955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5256652832031,0.85084468126297,0.7000564932823181,0.672209620475769,296.808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.525634765625,0.8890339136123657,0.8013609647750854,0.5661342740058899,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5258178710937,0.772976279258728,0.5179048776626587,0.5014712810516357,296.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5263061523437,0.6174209117889404,0.255180299282074,1.206682562828064,287.5257568359375,284.95001220703125,301.0926208496094,291.85888671875,297.85028076171875,296.9103088378906,287.5246276855469,1.0,0.8214108943939209,0.2593976855278015,0.2593976855278015,1.0,1.0,-3.9783222675323486,0.7373872399330139,3.2409350872039795,-0.156616523861885,1.0,1.0,0.0,419.0035400390625,410.0,46989.546875,0.0,6448.10107421875,1.0,283.1499938964844,285.961669921875,294.85089111328125,297.89111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887920081615448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.35009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3290.7509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209760,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5096740722656,0.7084182500839233,0.3915013074874878,0.3635518848896026,296.72625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5093688964844,0.8492709398269653,0.6970475316047668,0.6694563627243042,296.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50933837890625,0.887585461139679,0.7987357378005981,0.5643723607063293,296.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.509521484375,0.7714816331863403,0.5156604051589966,0.4994218945503235,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.510009765625,0.6158238649368286,0.2534560859203338,1.1992053985595703,287.50946044921875,284.95001220703125,301.0648193359375,291.8404235839844,297.8427124023437,296.9085693359375,287.50830078125,1.0,0.8191872835159302,0.259955883026123,0.259955883026123,1.0,1.0,-3.959295272827149,0.7346756458282471,3.2246196269989014,-0.1551079601049423,1.0,1.0,0.0,419.045654296875,398.0,46788.0859375,0.0,6383.001953125,1.0,283.1499938964844,285.9496459960937,294.8321838378906,297.8601989746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870791792869568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.85693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3282.882080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209820,296.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.48809814453125,0.7076423764228821,0.388869047164917,0.3611273169517517,296.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4878234863281,0.848743200302124,0.6931895017623901,0.6657838225364685,296.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4877624511719,0.8873921632766724,0.7953661680221558,0.5620055198669434,296.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4879455566406,0.7709631323814392,0.5127824544906616,0.4966512620449066,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.48846435546875,0.6147923469543457,0.251248687505722,1.1889533996582031,287.4878845214844,284.95001220703125,301.0287170410156,291.8163452148437,297.8330078125,296.90643310546875,287.4866638183594,1.0,0.8144140839576721,0.260670393705368,0.260670393705368,1.0,1.0,-3.93340516090393,0.730814516544342,3.2025907039642334,-0.153183028101921,1.0,1.0,0.0,415.4497985839844,398.0,46519.140625,0.0,6270.763671875,1.0,283.1499938964844,285.9336242675781,294.8079833984375,297.8200378417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860051035881042,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.85205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3272.82861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209880,296.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4756774902344,0.7074629068374634,0.3873878419399261,0.3597350716590881,296.7197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4753723144531,0.848736584186554,0.691010057926178,0.6636804342269897,296.7952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4753112792969,0.8876086473464966,0.7934561967849731,0.5606428384780884,296.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4755249023437,0.7709434032440186,0.5111559629440308,0.4950565993785858,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4760437011719,0.6144106984138489,0.2500058114528656,1.18304181098938,287.4754638671875,284.95001220703125,301.0081787109375,291.8026123046875,297.8276062011719,296.9053649902344,287.4742126464844,1.0,0.8114660382270813,0.2610722780227661,0.2610722780227661,1.0,1.0,-3.918522834777832,0.7285531759262085,3.189969778060913,-0.1521381586790084,1.0,1.0,0.0,412.7110900878906,386.0,46365.0546875,0.0,6202.28369140625,1.0,283.1499938964844,285.9244384765625,294.7940368652344,297.796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853707313537598,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.36865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3266.8896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209940,296.8510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4405212402344,0.707552433013916,0.3832701742649078,0.3558065891265869,296.713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.440185546875,0.8493789434432983,0.6849218010902405,0.6577426195144653,296.78692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.44012451171875,0.888951301574707,0.7880918979644775,0.5567715167999268,296.8314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4403381347656,0.7715070247650146,0.5066083669662476,0.4905372858047485,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4408874511719,0.6138081550598145,0.2465512007474899,1.166315674781799,287.4402770996094,284.95001220703125,300.9503479003906,291.76385498046875,297.8125915527344,296.9026184082031,287.4389953613281,1.0,0.8025296330451965,0.2621887028217315,0.2621887028217315,1.0,1.0,-3.876430034637451,0.7220383882522583,3.1543917655944824,-0.1493157595396042,1.0,1.0,0.0,403.5404357910156,374.0,45930.08984375,0.0,6001.53564453125,1.0,283.1499938964844,285.8984680175781,294.75457763671875,297.7311096191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834898471832275,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.76025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3249.276611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18210000,296.8510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4405212402344,0.707552433013916,0.3832701742649078,0.3558065891265869,296.713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.440185546875,0.8493789434432983,0.6849218010902405,0.6577426195144653,296.78692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.44012451171875,0.888951301574707,0.7880918979644775,0.5567715167999268,296.8314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4403381347656,0.7715070247650146,0.5066083669662476,0.4905372858047485,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4408874511719,0.6138081550598145,0.2465512007474899,1.166315674781799,287.4402770996094,284.95001220703125,300.9503479003906,291.76385498046875,297.8125915527344,296.9026184082031,287.4389953613281,1.0,0.8025296330451965,0.2621887028217315,0.2621887028217315,1.0,1.0,-3.876430034637451,0.7220383882522583,3.1543917655944824,-0.1493157595396042,1.0,1.0,0.0,403.5404357910156,374.0,45930.08984375,0.0,6001.53564453125,1.0,283.1499938964844,285.8984680175781,294.75457763671875,297.7311096191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834898471832275,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.76025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3249.276611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18210060,296.8477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4042663574219,0.7081483006477356,0.3791408240795135,0.351823091506958,296.7080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4039306640625,0.8506014347076416,0.6788033843040466,0.6517235040664673,296.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.40386962890625,0.8909384608268738,0.7826430797576904,0.552806556224823,296.8261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4040832519531,0.7726056575775146,0.5020171999931335,0.4859289824962616,296.8995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4046630859375,0.6135979890823364,0.2430912107229232,1.149336576461792,287.4040222167969,284.95001220703125,300.8914794921875,291.7242736816406,297.79718017578125,296.89959716796875,287.4026794433594,1.0,0.792954683303833,0.2633783221244812,0.2633783221244812,1.0,1.0,-3.833648443222046,0.7155161499977112,3.1181323528289795,-0.1463636308908462,1.0,1.0,0.0,393.134521484375,362.0,45481.41796875,0.0,5794.21484375,1.0,283.1499938964844,285.8716735839844,294.7142944335937,297.66363525390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814622163772583,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.1396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3230.2822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18210120,296.8477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4042663574219,0.7081483006477356,0.3791408240795135,0.351823091506958,296.7080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4039306640625,0.8506014347076416,0.6788033843040466,0.6517235040664673,296.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.40386962890625,0.8909384608268738,0.7826430797576904,0.552806556224823,296.8261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4040832519531,0.7726056575775146,0.5020171999931335,0.4859289824962616,296.8995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4046630859375,0.6135979890823364,0.2430912107229232,1.149336576461792,287.4040222167969,284.95001220703125,300.8914794921875,291.7242736816406,297.79718017578125,296.89959716796875,287.4026794433594,1.0,0.792954683303833,0.2633783221244812,0.2633783221244812,1.0,1.0,-3.833648443222046,0.7155161499977112,3.1181323528289795,-0.1463636308908462,1.0,1.0,0.0,393.134521484375,362.0,45481.41796875,0.0,5794.21484375,1.0,283.1499938964844,285.8716735839844,294.7142944335937,297.66363525390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814622163772583,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.1396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3230.2822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18210180,296.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3674011230469,0.7090670466423035,0.3750121295452118,0.3478120267391205,296.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3670349121094,0.8521969318389893,0.6726397275924683,0.6456389427185059,296.7709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.36700439453125,0.8933369517326355,0.7771044969558716,0.5487603545188904,296.8210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3672180175781,0.7740439176559448,0.4973787367343902,0.4812501966953277,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3678283691406,0.6136299967765808,0.2396222352981567,1.1321959495544434,287.3671569824219,284.95001220703125,300.8318176269531,291.6840515136719,297.7817687988281,296.89678955078125,287.36578369140625,1.0,0.7829874753952026,0.2645679712295532,0.2645679712295532,1.0,1.0,-3.790383100509644,0.7088028192520142,3.08158016204834,-0.1435093581676483,1.0,1.0,0.0,382.0723571777344,350.0,45025.3046875,0.0,5585.10546875,1.0,283.1499938964844,285.84442138671875,294.6734313964844,297.594970703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792975544929504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.01171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3209.9970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18210240,296.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3674011230469,0.7090670466423035,0.3750121295452118,0.3478120267391205,296.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3670349121094,0.8521969318389893,0.6726397275924683,0.6456389427185059,296.7709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.36700439453125,0.8933369517326355,0.7771044969558716,0.5487603545188904,296.8210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3672180175781,0.7740439176559448,0.4973787367343902,0.4812501966953277,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3678283691406,0.6136299967765808,0.2396222352981567,1.1321959495544434,287.3671569824219,284.95001220703125,300.8318176269531,291.6840515136719,297.7817687988281,296.89678955078125,287.36578369140625,1.0,0.7829874753952026,0.2645679712295532,0.2645679712295532,1.0,1.0,-3.790383100509644,0.7088028192520142,3.08158016204834,-0.1435093581676483,1.0,1.0,0.0,382.0723571777344,350.0,45025.3046875,0.0,5585.10546875,1.0,283.1499938964844,285.84442138671875,294.6734313964844,297.594970703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792975544929504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.01171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3209.9970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
