time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210300,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.34881591796875,0.7096040844917297,0.3729483485221863,0.3458022177219391,296.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3484802246094,0.853087842464447,0.6695380806922913,0.6425741314888,296.7670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3484191894531,0.8946404457092285,0.77430659532547,0.5467135310173035,296.8186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3486328125,0.7748490571975708,0.4950462877750397,0.4788926541805267,296.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3492431640625,0.6137030720710754,0.2378843128681183,1.1235872507095337,287.3485717773437,284.95001220703125,300.8017578125,291.6637268066406,297.7740783691406,296.8954772949219,287.3471984863281,1.0,0.7779086828231812,0.2651627957820892,0.2651627957820892,1.0,1.0,-3.768608331680298,0.7053807377815247,3.063227653503418,-0.1421210765838623,1.0,1.0,0.0,376.4205932617188,350.0,44795.40625,0.0,5480.9033203125,1.0,283.1499938964844,285.8306884765625,294.65283203125,297.56036376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878176748752594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3199.4912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18210360,296.8424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33013916015625,0.7101846933364868,0.3708793222904205,0.3437870740890503,296.69744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3298034667969,0.8540357947349548,0.6664237976074219,0.639494776725769,296.7632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3297424316406,0.8960084915161133,0.7714937329292297,0.5446534156799316,296.8162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3299560546875,0.7757067680358887,0.492704689502716,0.4765239059925079,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3305969238281,0.6138097047805786,0.2361438870429992,1.1149555444717407,287.32989501953125,284.95001220703125,300.77154541015625,291.643310546875,297.76641845703125,296.89422607421875,287.3284912109375,1.0,0.7727784514427185,0.2658271193504333,0.2658271193504333,1.0,1.0,-3.746761083602905,0.7021337151527405,3.0446271896362305,-0.1405462026596069,1.0,1.0,0.0,370.7093811035156,338.0,44564.328125,0.0,5377.13134765625,1.0,283.1499938964844,285.8168640136719,294.63214111328125,297.5255432128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770304322242737,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.6572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3188.7451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18210420,296.8399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29254150390625,0.7114608883857727,0.3667236268520355,0.3397365808486938,296.6923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29217529296875,0.8560921549797058,0.6601535677909851,0.6332898736000061,296.755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2921142578125,0.8989242315292358,0.7658111453056335,0.5404890179634094,296.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2923278808594,0.7775676250457764,0.487987071275711,0.4717485308647156,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2929992675781,0.6141140460968018,0.2326535880565643,1.0976225137710571,287.2922668457031,284.95001220703125,300.7108764648437,291.6022644042969,297.75115966796875,296.8918762207031,287.2908630371094,1.0,0.7623710632324219,0.2671557366847992,0.2671557366847992,1.0,1.0,-3.7028071880340576,0.6955346465110779,3.007272720336914,-0.1374587416648864,1.0,1.0,0.0,359.1494445800781,326.0,44098.54296875,0.0,5171.09814453125,1.0,283.1499938964844,285.7890319824219,294.590576171875,297.4554748535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874651312828064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3166.437255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18210480,296.8399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29254150390625,0.7114608883857727,0.3667236268520355,0.3397365808486938,296.6923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29217529296875,0.8560921549797058,0.6601535677909851,0.6332898736000061,296.755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2921142578125,0.8989242315292358,0.7658111453056335,0.5404890179634094,296.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2923278808594,0.7775676250457764,0.487987071275711,0.4717485308647156,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2929992675781,0.6141140460968018,0.2326535880565643,1.0976225137710571,287.2922668457031,284.95001220703125,300.7108764648437,291.6022644042969,297.75115966796875,296.8918762207031,287.2908630371094,1.0,0.7623710632324219,0.2671557366847992,0.2671557366847992,1.0,1.0,-3.7028071880340576,0.6955346465110779,3.007272720336914,-0.1374587416648864,1.0,1.0,0.0,359.1494445800781,326.0,44098.54296875,0.0,5171.09814453125,1.0,283.1499938964844,285.7890319824219,294.590576171875,297.4554748535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874651312828064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3166.437255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18210540,296.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.254638671875,0.7128621935844421,0.3625509738922119,0.3356663286685943,296.6875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2542724609375,0.8583370447158813,0.6538373231887817,0.6270363330841064,296.7486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2541809082031,0.90204656124115,0.7600576281547546,0.5362728834152222,296.8072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2544250488281,0.7795960903167725,0.4832288920879364,0.4669308662414551,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2550964355469,0.61451655626297,0.2291523069143295,1.0802206993103027,287.2543640136719,284.95001220703125,300.6499938964844,291.56103515625,297.7360534667969,296.88970947265625,287.2529296875,1.0,0.7518101930618286,0.268484354019165,0.268484354019165,1.0,1.0,-3.658570289611816,0.6887763738632202,2.9697940349578857,-0.1345298141241073,1.0,1.0,0.0,347.5027160644531,314.0,43628.80859375,0.0,4967.95166015625,1.0,283.1499938964844,285.7609558105469,294.548828125,297.385009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721727728843689,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.50390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3143.191162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18210600,296.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.254638671875,0.7128621935844421,0.3625509738922119,0.3356663286685943,296.6875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2542724609375,0.8583370447158813,0.6538373231887817,0.6270363330841064,296.7486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2541809082031,0.90204656124115,0.7600576281547546,0.5362728834152222,296.8072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2544250488281,0.7795960903167725,0.4832288920879364,0.4669308662414551,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2550964355469,0.61451655626297,0.2291523069143295,1.0802206993103027,287.2543640136719,284.95001220703125,300.6499938964844,291.56103515625,297.7360534667969,296.88970947265625,287.2529296875,1.0,0.7518101930618286,0.268484354019165,0.268484354019165,1.0,1.0,-3.658570289611816,0.6887763738632202,2.9697940349578857,-0.1345298141241073,1.0,1.0,0.0,347.5027160644531,314.0,43628.80859375,0.0,4967.95166015625,1.0,283.1499938964844,285.7609558105469,294.548828125,297.385009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721727728843689,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.50390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3143.191162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18210660,296.83551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2164306640625,0.7144016027450562,0.3583644926548004,0.3315788209438324,296.68280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.216064453125,0.8607926964759827,0.6474766731262207,0.6207355260848999,296.7417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.21600341796875,0.9054385423660278,0.7542279362678528,0.5320010781288147,296.8029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2162170410156,0.7818096876144409,0.4784292876720428,0.4620696008205414,296.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2169189453125,0.615027666091919,0.2256406098604202,1.062751054763794,287.2161560058594,284.95001220703125,300.589111328125,291.519775390625,297.7210693359375,296.8876953125,287.2146911621094,1.0,0.7411113381385803,0.2699936628341675,0.2699936628341675,1.0,1.0,-3.614130735397339,0.6824326515197754,2.9316980838775635,-0.1311500370502472,1.0,1.0,0.0,335.7767028808594,302.0,43155.18359375,0.0,4767.9052734375,1.0,283.1499938964844,285.7326354980469,294.507080078125,297.3142395019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869584858417511,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3118.916259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18210720,296.83551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2164306640625,0.7144016027450562,0.3583644926548004,0.3315788209438324,296.68280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.216064453125,0.8607926964759827,0.6474766731262207,0.6207355260848999,296.7417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.21600341796875,0.9054385423660278,0.7542279362678528,0.5320010781288147,296.8029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2162170410156,0.7818096876144409,0.4784292876720428,0.4620696008205414,296.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2169189453125,0.615027666091919,0.2256406098604202,1.062751054763794,287.2161560058594,284.95001220703125,300.589111328125,291.519775390625,297.7210693359375,296.8876953125,287.2146911621094,1.0,0.7411113381385803,0.2699936628341675,0.2699936628341675,1.0,1.0,-3.614130735397339,0.6824326515197754,2.9316980838775635,-0.1311500370502472,1.0,1.0,0.0,335.7767028808594,302.0,43155.18359375,0.0,4767.9052734375,1.0,283.1499938964844,285.7326354980469,294.507080078125,297.3142395019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869584858417511,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3118.916259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18210780,296.83349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1780090332031,0.716059684753418,0.3541665077209472,0.3274793624877929,296.67828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1776123046875,0.8634418845176697,0.6410759687423706,0.6143949031829834,296.7348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.17755126953125,0.9091750979423524,0.7483250498771667,0.5276777744293213,296.7987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.17779541015625,0.7841899991035461,0.4735909104347229,0.4571703970432281,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1784973144531,0.6156304478645325,0.2221196591854095,1.0452336072921753,287.177734375,284.95001220703125,300.5284423828125,291.4786682128906,297.70623779296875,296.8858337402344,287.1762390136719,1.0,0.7302801012992859,0.2715030014514923,0.2715030014514923,1.0,1.0,-3.5694053173065186,0.6759305000305176,2.89347505569458,-0.1278200447559356,1.0,1.0,0.0,324.0467224121094,290.0,42678.1953125,0.0,4571.40869140625,1.0,283.1499938964844,285.7041320800781,294.4654541015625,297.24334716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668904304504395,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.26171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3093.64013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18210840,296.83349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1780090332031,0.716059684753418,0.3541665077209472,0.3274793624877929,296.67828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1776123046875,0.8634418845176697,0.6410759687423706,0.6143949031829834,296.7348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.17755126953125,0.9091750979423524,0.7483250498771667,0.5276777744293213,296.7987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.17779541015625,0.7841899991035461,0.4735909104347229,0.4571703970432281,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1784973144531,0.6156304478645325,0.2221196591854095,1.0452336072921753,287.177734375,284.95001220703125,300.5284423828125,291.4786682128906,297.70623779296875,296.8858337402344,287.1762390136719,1.0,0.7302801012992859,0.2715030014514923,0.2715030014514923,1.0,1.0,-3.5694053173065186,0.6759305000305176,2.89347505569458,-0.1278200447559356,1.0,1.0,0.0,324.0467224121094,290.0,42678.1953125,0.0,4571.40869140625,1.0,283.1499938964844,285.7041320800781,294.4654541015625,297.24334716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668904304504395,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.26171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3093.64013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18210900,296.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.15869140625,0.7169290781021118,0.3520644903182983,0.3254269957542419,296.67608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1583251953125,0.8648359179496765,0.6378638744354248,0.6112133860588074,296.73150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1582336425781,0.9111666679382324,0.7453510165214539,0.5255005955696106,296.7967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1584777832031,0.7854391932487488,0.4711600244045257,0.4547098875045776,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1592102050781,0.6159624457359314,0.220356673002243,1.0364644527435305,287.1584167480469,284.95001220703125,300.4982604980469,291.45819091796875,297.6988525390625,296.88494873046875,287.15692138671875,1.0,0.7248205542564392,0.2722576558589935,0.2722576558589935,1.0,1.0,-3.5469396114349365,0.6726136207580566,2.87432599067688,-0.1261819303035736,1.0,1.0,0.0,318.1994934082031,290.0,42438.7109375,0.0,4474.65283203125,1.0,283.1499938964844,285.6897888183594,294.4447021484375,297.2079162597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655069470405579,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.5107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3080.6611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18210960,296.8316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.13934326171875,0.7178402543067932,0.3499605059623718,0.3233717978000641,296.6739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.13897705078125,0.8662955164909363,0.6346428394317627,0.6080222129821777,296.7281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1388854980469,0.9132600426673888,0.7423592209815979,0.5233103036880493,296.7947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1391296386719,0.7867449522018433,0.4687200784683227,0.4522398114204407,296.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1398620605469,0.6163272261619568,0.2185919135808944,1.027682542800903,287.1390686035156,284.95001220703125,300.4681701660156,291.4378356933594,297.6915283203125,296.8841247558594,287.1375732421875,1.0,0.7193310260772705,0.2730108499526977,0.2730108499526977,1.0,1.0,-3.52444839477539,0.6692591905593872,2.855189323425293,-0.1245612055063247,1.0,1.0,0.0,312.3387451171875,278.0,42198.4453125,0.0,4378.78125,1.0,283.1499938964844,285.6754455566406,294.4240417480469,297.1725158691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640924692153931,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.79052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3067.391845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18211020,296.83038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11138916015625,0.7192274928092957,0.3469269871711731,0.3204074800014496,296.67095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1109924316406,0.8685157299041748,0.6299866437911987,0.6034083366394043,296.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1109313964844,0.916451096534729,0.7380138039588928,0.5201295614242554,296.7919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1111755371094,0.7887261509895325,0.4651879072189331,0.4486638307571411,296.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1119079589844,0.6169109344482422,0.2160471677780151,1.0150142908096311,287.1111145019531,284.95001220703125,300.4251403808594,291.40869140625,297.6810607910156,296.8829650878906,287.1095886230469,1.0,0.7113664150238037,0.2740954160690307,0.2740954160690307,1.0,1.0,-3.491978168487549,0.6643601655960083,2.827617883682251,-0.1222542375326156,1.0,1.0,0.0,303.87969970703125,278.0,41851.05078125,0.0,4242.2431640625,1.0,283.1499938964844,285.6546630859375,294.3945007324219,297.12164306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619979023933411,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.14794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3047.744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18211080,296.8299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1004943847656,0.7197934985160828,0.345746099948883,0.3192530572414398,296.6697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10009765625,0.8694202899932861,0.628169596195221,0.6016075015068054,296.7215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1000061035156,0.917750120162964,0.736309289932251,0.518882155418396,296.7909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1002502441406,0.7895312309265137,0.463807076215744,0.4472659230232239,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1010131835937,0.6171582937240601,0.2150561809539795,1.0100791454315186,287.1001892089844,284.95001220703125,300.40850830078125,291.3974609375,297.6770324707031,296.882568359375,287.0986633300781,1.0,0.7082487344741821,0.2745171785354614,0.2745171785354614,1.0,1.0,-3.47932243347168,0.6624326109886169,2.816890001296997,-0.1213637143373489,1.0,1.0,0.0,300.5815734863281,266.0,41715.46875,0.0,4189.60693359375,1.0,283.1499938964844,285.6465759277344,294.38311767578125,297.1019287109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611646890640259,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.48095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3039.9287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18211140,296.8283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0614318847656,0.7219119668006897,0.3415268063545227,0.3151285052299499,296.6658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.06103515625,0.8728129267692566,0.6216660737991333,0.5951620936393738,296.7150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0609741210937,0.9226189851760864,0.7301878929138184,0.5144040584564209,296.7872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.06121826171875,0.792542576789856,0.4588595926761627,0.4422584474086761,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0619812011719,0.6181147694587708,0.2115153223276138,0.9924468994140624,287.0611572265625,284.95001220703125,300.34967041015625,291.357666015625,297.6627502441406,296.881103515625,287.0596008300781,1.0,0.697043240070343,0.2760235369205475,0.2760235369205475,1.0,1.0,-3.434009790420532,0.6554501056671143,2.778559684753418,-0.1182254031300544,1.0,1.0,0.0,288.8353576660156,254.0,41230.0859375,0.0,4004.32470703125,1.0,283.1499938964844,285.6175537109375,294.3427429199219,297.03173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581156730651855,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.41455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3011.333251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18211200,296.8283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0614318847656,0.7219119668006897,0.3415268063545227,0.3151285052299499,296.6658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.06103515625,0.8728129267692566,0.6216660737991333,0.5951620936393738,296.7150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0609741210937,0.9226189851760864,0.7301878929138184,0.5144040584564209,296.7872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.06121826171875,0.792542576789856,0.4588595926761627,0.4422584474086761,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0619812011719,0.6181147694587708,0.2115153223276138,0.9924468994140624,287.0611572265625,284.95001220703125,300.34967041015625,291.357666015625,297.6627502441406,296.881103515625,287.0596008300781,1.0,0.697043240070343,0.2760235369205475,0.2760235369205475,1.0,1.0,-3.434009790420532,0.6554501056671143,2.778559684753418,-0.1182254031300544,1.0,1.0,0.0,288.8353576660156,254.0,41230.0859375,0.0,4004.32470703125,1.0,283.1499938964844,285.6175537109375,294.3427429199219,297.03173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581156730651855,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.41455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3011.333251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18211260,296.8269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0222473144531,0.724220871925354,0.3373037874698639,0.3109991550445556,296.662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0218200683594,0.8765078783035278,0.6151319146156311,0.5886858105659485,296.7085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0217590332031,0.927873432636261,0.7239866852760315,0.5098700523376465,296.7835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0220031738281,0.7958048582077026,0.453874409198761,0.4372142553329468,296.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0228271484375,0.6192135214805603,0.2079696655273437,0.974787175655365,287.0219421386719,284.95001220703125,300.29180908203125,291.31866455078125,297.6487731933594,296.8798217773437,287.0203552246094,1.0,0.6857061386108398,0.277611494064331,0.277611494064331,1.0,1.0,-3.388501644134521,0.648549497127533,2.739952087402344,-0.1149437800049781,1.0,1.0,0.0,277.09344482421875,242.0,40742.45703125,0.0,3822.87744140625,1.0,283.1499938964844,285.58837890625,294.3031311035156,296.9621276855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549374341964722,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.65478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2981.53564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18211320,296.8269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0222473144531,0.724220871925354,0.3373037874698639,0.3109991550445556,296.662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0218200683594,0.8765078783035278,0.6151319146156311,0.5886858105659485,296.7085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0217590332031,0.927873432636261,0.7239866852760315,0.5098700523376465,296.7835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0220031738281,0.7958048582077026,0.453874409198761,0.4372142553329468,296.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0228271484375,0.6192135214805603,0.2079696655273437,0.974787175655365,287.0219421386719,284.95001220703125,300.29180908203125,291.31866455078125,297.6487731933594,296.8798217773437,287.0203552246094,1.0,0.6857061386108398,0.277611494064331,0.277611494064331,1.0,1.0,-3.388501644134521,0.648549497127533,2.739952087402344,-0.1149437800049781,1.0,1.0,0.0,277.09344482421875,242.0,40742.45703125,0.0,3822.87744140625,1.0,283.1499938964844,285.58837890625,294.3031311035156,296.9621276855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549374341964722,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.65478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2981.53564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18211380,296.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9829406738281,0.7267456650733948,0.3330791294574737,0.3068670034408569,296.6585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9825134277344,0.8805387020111084,0.6085705757141113,0.5821819305419922,296.7021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9824523925781,0.9335144758224488,0.7177093029022217,0.5052821636199951,296.7799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9826965332031,0.7993439435958862,0.4488537907600403,0.4321354627609253,296.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9835205078125,0.6204702258110046,0.2044206261634826,0.9571070671081544,286.9826354980469,284.95001220703125,300.2351989746094,291.2806091308594,297.6352233886719,296.8786315917969,286.98101806640625,1.0,0.6742371916770935,0.279199481010437,0.279199481010437,1.0,1.0,-3.3428213596343994,0.6415005922317505,2.7013208866119385,-0.1118031218647956,1.0,1.0,0.0,265.3603210449219,230.0,40253.015625,0.0,3645.35107421875,1.0,283.1499938964844,285.5591125488281,294.2644348144531,296.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516269326210022,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.26953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2950.51123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18211440,296.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9829406738281,0.7267456650733948,0.3330791294574737,0.3068670034408569,296.6585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9825134277344,0.8805387020111084,0.6085705757141113,0.5821819305419922,296.7021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9824523925781,0.9335144758224488,0.7177093029022217,0.5052821636199951,296.7799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9826965332031,0.7993439435958862,0.4488537907600403,0.4321354627609253,296.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9835205078125,0.6204702258110046,0.2044206261634826,0.9571070671081544,286.9826354980469,284.95001220703125,300.2351989746094,291.2806091308594,297.6352233886719,296.8786315917969,286.98101806640625,1.0,0.6742371916770935,0.279199481010437,0.279199481010437,1.0,1.0,-3.3428213596343994,0.6415005922317505,2.7013208866119385,-0.1118031218647956,1.0,1.0,0.0,265.3603210449219,230.0,40253.015625,0.0,3645.35107421875,1.0,283.1499938964844,285.5591125488281,294.2644348144531,296.893310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516269326210022,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.26953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2950.51123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18211500,296.8251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632568359375,0.7280874848365784,0.3309668004512787,0.3048012554645538,296.65679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9628295898437,0.8826773762702942,0.6052821278572083,0.5789227485656738,296.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9627685546875,0.9364633560180664,0.7145475149154663,0.5029723644256592,296.7782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9630126953125,0.8012138605117798,0.4463329017162323,0.4295863807201385,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9638671875,0.6211544275283813,0.2026454955339431,0.9482660889625548,286.96295166015625,284.95001220703125,300.2073974609375,291.261962890625,297.6285705566406,296.8780822753906,286.9613342285156,1.0,0.6684554815292358,0.2799934446811676,0.2799934446811676,1.0,1.0,-3.3199009895324707,0.6379131078720093,2.681987762451172,-0.1102906838059425,1.0,1.0,0.0,259.5174560546875,230.0,40007.8125,0.0,3558.177734375,1.0,283.1499938964844,285.5444641113281,294.2453918457031,296.85919189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849922239780426,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.2275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2934.54248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18211560,296.8246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9435729980469,0.7294949889183044,0.3288550078868866,0.3027355670928955,296.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9431457519531,0.8849145174026489,0.6019893884658813,0.575658917427063,296.69580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94305419921875,0.9395087957382202,0.7113720774650574,0.5006527304649353,296.77655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9433288574219,0.8031646013259888,0.4438059329986572,0.4270311892032623,296.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.94415283203125,0.6218852996826172,0.2008703202009201,0.9394235014915466,286.9432678222656,284.95001220703125,300.1799621582031,291.2435913085937,297.6220397949219,296.8775329589844,286.9416198730469,1.0,0.6626443862915039,0.2808929681777954,0.2808929681777954,1.0,1.0,-3.296962022781372,0.6345862746238708,2.6623759269714355,-0.1085168346762657,1.0,1.0,0.0,253.6803436279297,218.0,39762.3515625,0.0,3472.047607421875,1.0,283.1499938964844,285.52978515625,294.2265930175781,296.82525634765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848182201385498,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.29833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2918.247802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18211620,296.8236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.90411376953125,0.7325963377952576,0.3246343731880188,0.2986021935939789,296.6519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9036865234375,0.8897948861122131,0.5953813791275024,0.5691046118736267,296.6895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9035949707031,0.9459773898124696,0.7049471139907837,0.4959581792354584,296.7732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.90386962890625,0.8073861598968506,0.4387187659740448,0.4218845069408417,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9047241210937,0.6235566139221191,0.1973197162151336,0.9217147827148438,286.90380859375,284.95001220703125,300.1263732910156,291.2078552246094,297.6094055175781,296.8766174316406,286.9021301269531,1.0,0.6508971452713013,0.2826919555664062,0.2826919555664062,1.0,1.0,-3.251067638397217,0.6278722286224365,2.6231954097747803,-0.1050246655941009,1.0,1.0,0.0,241.9189300537109,206.0,39270.1328125,0.0,3302.284423828125,1.0,283.1499938964844,285.5003356933594,294.1903076171875,296.7586669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445919156074524,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.88916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2884.645751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18211680,296.8236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.90411376953125,0.7325963377952576,0.3246343731880188,0.2986021935939789,296.6519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9036865234375,0.8897948861122131,0.5953813791275024,0.5691046118736267,296.6895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9035949707031,0.9459773898124696,0.7049471139907837,0.4959581792354584,296.7732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.90386962890625,0.8073861598968506,0.4387187659740448,0.4218845069408417,296.8766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9047241210937,0.6235566139221191,0.1973197162151336,0.9217147827148438,286.90380859375,284.95001220703125,300.1263732910156,291.2078552246094,297.6094055175781,296.8766174316406,286.9021301269531,1.0,0.6508971452713013,0.2826919555664062,0.2826919555664062,1.0,1.0,-3.251067638397217,0.6278722286224365,2.6231954097747803,-0.1050246655941009,1.0,1.0,0.0,241.9189300537109,206.0,39270.1328125,0.0,3302.284423828125,1.0,283.1499938964844,285.5003356933594,294.1903076171875,296.7586669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445919156074524,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.88916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2884.645751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18211740,296.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8646240234375,0.7360225915908813,0.32041797041893,0.2944727540016174,296.6490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8641662597656,0.8951305150985718,0.5887553095817566,0.562532901763916,296.6834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.86407470703125,0.9527933597564696,0.6984586715698242,0.4912193119525909,296.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8643493652344,0.8118494749069214,0.4336035549640655,0.4167114198207855,296.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.865234375,0.625449538230896,0.1937702149152755,0.9040127992630004,286.8642883300781,284.95001220703125,300.0745849609375,291.1734924316406,297.5972595214844,296.8758239746094,286.86260986328125,1.0,0.6390075087547302,0.2844909429550171,0.2844909429550171,1.0,1.0,-3.204984426498413,0.6209803819656372,2.5840039253234863,-0.1016675010323524,1.0,1.0,0.0,230.20606994628903,194.0,38776.984375,0.0,3136.707763671875,1.0,283.1499938964844,285.4708557128906,294.1552734375,296.6932678222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408594131469727,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.0078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2849.745849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18211800,296.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8646240234375,0.7360225915908813,0.32041797041893,0.2944727540016174,296.6490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8641662597656,0.8951305150985718,0.5887553095817566,0.562532901763916,296.6834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.86407470703125,0.9527933597564696,0.6984586715698242,0.4912193119525909,296.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8643493652344,0.8118494749069214,0.4336035549640655,0.4167114198207855,296.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.865234375,0.625449538230896,0.1937702149152755,0.9040127992630004,286.8642883300781,284.95001220703125,300.0745849609375,291.1734924316406,297.5972595214844,296.8758239746094,286.86260986328125,1.0,0.6390075087547302,0.2844909429550171,0.2844909429550171,1.0,1.0,-3.204984426498413,0.6209803819656372,2.5840039253234863,-0.1016675010323524,1.0,1.0,0.0,230.20606994628903,194.0,38776.984375,0.0,3136.707763671875,1.0,283.1499938964844,285.4708557128906,294.1552734375,296.6932678222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408594131469727,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.0078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2849.745849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18211860,296.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8251037597656,0.7398637533187866,0.3162082731723785,0.2903477847576141,296.646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8246459960937,0.901019275188446,0.5821145176887512,0.5559449195861816,296.6774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8245544433594,0.9599818587303162,0.6919109225273132,0.4864375293254852,296.7669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8248291015625,0.8166304230690002,0.4284629821777344,0.4115126430988312,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82574462890625,0.627626359462738,0.1902237981557846,0.8863179683685303,286.8247985839844,284.95001220703125,300.0248107910156,291.14068603515625,297.58563232421875,296.8751220703125,286.82305908203125,1.0,0.6269758343696594,0.2861993908882141,0.2861993908882141,1.0,1.0,-3.1588246822357178,0.6136872172355652,2.545137405395508,-0.0986916944384574,1.0,1.0,0.0,218.5066070556641,182.0,38283.2734375,0.0,2975.245849609375,1.0,283.1499938964844,285.4413146972656,294.1217346191406,296.6293029785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369777202606201,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.73974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2813.49169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18211920,296.8222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8251037597656,0.7398637533187866,0.3162082731723785,0.2903477847576141,296.646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8246459960937,0.901019275188446,0.5821145176887512,0.5559449195861816,296.6774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8245544433594,0.9599818587303162,0.6919109225273132,0.4864375293254852,296.7669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8248291015625,0.8166304230690002,0.4284629821777344,0.4115126430988312,296.8751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82574462890625,0.627626359462738,0.1902237981557846,0.8863179683685303,286.8247985839844,284.95001220703125,300.0248107910156,291.14068603515625,297.58563232421875,296.8751220703125,286.82305908203125,1.0,0.6269758343696594,0.2861993908882141,0.2861993908882141,1.0,1.0,-3.1588246822357178,0.6136872172355652,2.545137405395508,-0.0986916944384574,1.0,1.0,0.0,218.5066070556641,182.0,38283.2734375,0.0,2975.245849609375,1.0,283.1499938964844,285.4413146972656,294.1217346191406,296.6293029785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369777202606201,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.73974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2813.49169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18211980,296.82183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7856140136719,0.7442060112953186,0.3120074868202209,0.286229133605957,296.6436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7851257324219,0.9076867699623108,0.5754611492156982,0.5493425130844116,296.671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7850341796875,0.9675240516662598,0.6853050589561462,0.4816136360168457,296.7640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.8218266367912292,0.4232982397079468,0.406289130449295,296.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7862854003906,0.6301438808441162,0.1866820007562637,0.8686368465423584,286.7852783203125,284.95001220703125,299.9772644042969,291.109619140625,297.5746154785156,296.87457275390625,286.7835388183594,1.0,0.6147926449775696,0.2879078686237335,0.2879078686237335,1.0,1.0,-3.112596273422241,0.6062437891960144,2.506352424621582,-0.0958452597260475,1.0,1.0,0.0,206.8162078857422,170.0,37789.2578125,0.0,2817.873779296875,1.0,283.1499938964844,285.4117736816406,294.08990478515625,296.5670166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329434990882874,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.15625,0.0,1953.8612060546875,1895.4371337890625,0.0,2775.86376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18212040,296.82183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7856140136719,0.7442060112953186,0.3120074868202209,0.286229133605957,296.6436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7851257324219,0.9076867699623108,0.5754611492156982,0.5493425130844116,296.671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7850341796875,0.9675240516662598,0.6853050589561462,0.4816136360168457,296.7640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.8218266367912292,0.4232982397079468,0.406289130449295,296.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7862854003906,0.6301438808441162,0.1866820007562637,0.8686368465423584,286.7852783203125,284.95001220703125,299.9772644042969,291.109619140625,297.5746154785156,296.87457275390625,286.7835388183594,1.0,0.6147926449775696,0.2879078686237335,0.2879078686237335,1.0,1.0,-3.112596273422241,0.6062437891960144,2.506352424621582,-0.0958452597260475,1.0,1.0,0.0,206.8162078857422,170.0,37789.2578125,0.0,2817.873779296875,1.0,283.1499938964844,285.4117736816406,294.08990478515625,296.5670166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329434990882874,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.15625,0.0,1953.8612060546875,1895.4371337890625,0.0,2775.86376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18212100,296.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.765869140625,0.7465772032737732,0.3099104464054107,0.2841730415821075,296.6424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.765380859375,0.9114506244659424,0.5721310973167419,0.5460381507873535,296.66876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76531982421875,0.9713934063911438,0.6819846630096436,0.4791895151138305,296.7626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7655944824219,0.8245974779129028,0.4207087755203247,0.4036708474159241,296.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7665405273437,0.6315360069274902,0.1849130392074585,0.8598065376281738,286.7655334472656,284.95001220703125,299.95440673828125,291.0947570800781,297.5693054199219,296.87432861328125,286.7637939453125,1.0,0.6086460947990417,0.288762092590332,0.288762092590332,1.0,1.0,-3.08943247795105,0.6024623513221741,2.4869699478149414,-0.0944696143269538,1.0,1.0,0.0,200.99647521972656,170.0,37542.2265625,0.0,2740.820068359375,1.0,283.1499938964844,285.3970031738281,294.0745544433594,296.53643798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830866277217865,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.6123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2756.511474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
