time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212160,296.8215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.74615478515625,0.7491211295127869,0.3078164160251617,0.2821187674999237,296.64129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.74566650390625,0.9155418872833252,0.5687993168830872,0.542730987071991,296.6659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7455749511719,0.9753482341766356,0.6786521077156067,0.4767560958862304,296.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7458801269531,0.8275285363197327,0.4181146025657654,0.4010471701622009,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.746826171875,0.6330469250679016,0.1831458359956741,0.8509802222251892,286.7458190917969,284.95001220703125,299.9321594238281,291.0804138183594,297.5641784667969,296.8741149902344,286.7440490722656,1.0,0.6024619340896606,0.2897877693176269,0.2897877693176269,1.0,1.0,-3.0662882328033447,0.599105954170227,2.467182159423828,-0.0926707163453102,1.0,1.0,0.0,195.170654296875,158.0,37295.28125,0.0,2664.775146484375,1.0,283.1499938964844,285.3822326660156,294.0597229003906,296.50634765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828748345375061,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.26953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2736.797119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18212220,296.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7146301269531,0.7535897493362427,0.3044734001159668,0.2788374722003937,296.6395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7141418457031,0.9227668046951294,0.5634639263153076,0.5374336838722229,296.6615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.71405029296875,0.9818252325057985,0.6732898354530334,0.4728404581546783,296.7590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.71435546875,0.8325967788696289,0.4139520823955536,0.3968367874622345,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71533203125,0.6357395052909851,0.1803227663040161,0.8368727564811707,286.7142944335937,284.95001220703125,299.89794921875,291.0585021972656,297.55633544921875,296.87384033203125,286.7125244140625,1.0,0.5924734473228455,0.2914288938045501,0.2914288938045501,1.0,1.0,-3.029228448867798,0.5936996936798096,2.4355287551879883,-0.0898152813315391,1.0,1.0,0.0,185.8422088623047,158.0,36900.265625,0.0,2545.156982421875,1.0,283.1499938964844,285.3586120605469,294.0372009277344,296.4594421386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252807259559631,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.16796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2704.559326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18212280,296.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7067565917969,0.754832923412323,0.3036409914493561,0.2780182659626007,296.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7062683105469,0.924763560295105,0.5621290802955627,0.5361063480377197,296.6605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7061767578125,0.9835149049758912,0.6719384789466858,0.4718525409698486,296.7585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7064819335937,0.8339882493019104,0.4129074811935425,0.3957784473896026,296.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7074584960937,0.6365048885345459,0.1796189695596695,0.8333456516265869,286.7064208984375,284.95001220703125,299.8896484375,291.05322265625,297.5545349121094,296.8738098144531,286.70465087890625,1.0,0.5899513363838196,0.2918391525745392,0.2918391525745392,1.0,1.0,-3.020020008087158,0.5923486351966858,2.427671432495117,-0.0891115739941597,1.0,1.0,0.0,183.46925354003903,146.0,36801.5859375,0.0,2515.494873046875,1.0,283.1499938964844,285.3526916503906,294.031982421875,296.4481811523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244059085845947,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.28125,0.0,1953.8612060546875,1895.4371337890625,0.0,2696.4345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18212340,296.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6676940917969,0.7614868879318237,0.0,0.2739576697349548,296.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6672058105469,0.935302436351776,0.0,0.5295065641403198,296.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6671142578125,0.9919081330299376,0.0,0.466938316822052,296.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6674194335937,0.8413875699043274,0.0,0.3905242085456848,296.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6684265136719,0.6406478881835938,0.0,0.8159070611000061,286.6673583984375,294.1499938964844,299.8500061035156,291.0282592773437,297.5458679199219,296.8740539550781,286.66558837890625,0.0,0.0,0.2938905358314514,0.2938905358314514,1.0,1.0,-2.974008560180664,0.5855139493942261,2.3884944915771484,-0.0856839194893837,0.0,0.0,0.0,171.7781219482422,60.0,36312.16015625,0.0,2370.877197265625,0.0,283.1499938964844,285.32342529296875,294.00640869140625,296.392333984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1953.8612060546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6676940917969,0.7614868879318237,0.0,0.2739576697349548,296.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6672058105469,0.935302436351776,0.0,0.5295065641403198,296.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6671142578125,0.9919081330299376,0.0,0.466938316822052,296.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6674194335937,0.8413875699043274,0.0,0.3905242085456848,296.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6684265136719,0.6406478881835938,0.0,0.8159070611000061,286.6673583984375,294.1499938964844,299.8500061035156,291.0282592773437,297.5458679199219,296.8740539550781,286.66558837890625,0.0,0.0,0.2938905358314514,0.2938905358314514,1.0,1.0,-2.974008560180664,0.5855139493942261,2.3884944915771484,-0.0856839194893837,0.0,0.0,0.0,171.7781219482422,60.0,36312.16015625,0.0,2370.877197265625,0.0,283.1499938964844,285.32342529296875,294.00640869140625,296.392333984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1953.8612060546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6453857421875,0.4462805092334747,0.0,0.0021494531538337,297.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.59332275390625,0.4462805092334747,0.0,0.0022636102512478,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946350097656,0.4462805092334747,0.0,0.0016719069099053,297.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60382080078125,0.4462805092334747,0.0,0.0022635783534497,296.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980834960937,0.0,0.0,0.0107371732592582,287.8084411621094,294.1499938964844,299.8296813964844,291.0171203613281,297.4952392578125,296.9486083984375,285.74737548828125,0.0,0.0,0.2311962991952896,0.2311962991952896,1.0,1.0,-0.0211958717554807,0.0034102036152035,0.0177856683731079,-0.0462017357349395,0.0,0.0,0.0,-0.1190748661756515,60.0,1771.408447265625,0.0,-3.5778484743786976e-05,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,9.586801752448085e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0851541522072525e-13,2.0853300640097386e-13,5.881287242476529e-19,6.934228798799458e-12,6.934217956777733e-12,1.084791373235826e-17,0.0,0.0,-0.0,0.0,0.0,4.427657588762612e-23,1.0052630462767654e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810546875,0.0,0.0,0.0011381661752238,297.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.52471923828125,0.0,0.0,0.0021336197387427,297.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245056152344,0.0,0.0,0.0018715359037742,297.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54058837890625,0.0,0.0,0.0015938326250761,297.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54998779296875,0.0,0.0,0.0035492479801177,287.6960754394531,294.1499938964844,299.8119506835937,291.0098571777344,297.9516296386719,297.447021484375,285.3058166503906,0.0,0.0,0.1763343214988708,0.1763343214988708,1.0,1.0,-0.012540640309453,0.0018737848149612,0.0106668546795845,-0.0471347011625766,0.0,0.0,0.0,-0.0736117213964462,60.0,858.0889282226562,0.0,-1.0392058356956111e-05,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.8199037425378727e-30,3.3235618825431694e-30,3.418245002011085e-33,4.133030678088048e-18,4.130387008850329e-18,2.643823324342372e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613708496094,0.0,0.0,9.768493328010663e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.498291015625,0.0,0.0,9.741928079165518e-05,298.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,7.022969657555223e-05,297.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0001005658632493,297.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53570556640625,0.0,0.0,0.000500421214383,287.662353515625,294.1499938964844,299.7742004394531,291.0018005371094,298.0476989746094,298.73736572265625,285.0469970703125,0.0,0.0,0.0587781108915805,0.0587781108915805,1.0,1.0,-0.001040483941324,1.2005417374894025e-05,0.0010284784948453,-0.0466195940971374,0.0,0.0,0.0,-0.013480057939887,60.0,135.6602325439453,0.0,-7.371149024493209e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4895916932703284e-39,2.5982483761940747e-39,1.8904006738204296e-39,5.997917721674331e-21,2.2516999301590642e-21,3.746217791515267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613708496094,0.0,0.0,9.768493328010663e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.498291015625,0.0,0.0,9.741928079165518e-05,298.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,7.022969657555223e-05,297.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0001005658632493,297.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53570556640625,0.0,0.0,0.000500421214383,287.662353515625,294.1499938964844,299.7742004394531,291.0018005371094,298.0476989746094,298.73736572265625,285.0469970703125,0.0,0.0,0.0587781108915805,0.0587781108915805,1.0,1.0,-0.001040483941324,1.2005417374894025e-05,0.0010284784948453,-0.0466195940971374,0.0,0.0,0.0,-0.013480057939887,60.0,135.6602325439453,0.0,-7.371149024493209e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4895916932703284e-39,2.5982483761940747e-39,1.8904006738204296e-39,5.997917721674331e-21,2.2516999301590642e-21,3.746217791515267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55718994140625,0.0,0.0,0.0001036598550854,298.046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945678710937,0.0,0.0,0.0001091761514544,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49078369140625,0.0,0.0,8.064129360718653e-05,297.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145874023437,0.0,0.0,0.0001091679514502,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316772460937,0.0,0.0,0.0005177821731194,287.6553955078125,294.1499938964844,299.7554016113281,291.0014038085937,298.0643005371094,299.0775451660156,285.0391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110470992513,2.892894102046739e-08,0.0011046810541301,-0.0464117154479026,0.0,0.0,0.0,-0.0137827508151531,60.0,55.77165985107422,0.0,-8.320606070810754e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.533907647738136e-43,-1.0355595651360398e-42,-5.577167888012772e-43,4.9287665851103684e-21,2.465529955523465e-21,2.463236427638513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528259277344,0.0,0.0,0.0001035770983435,298.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906616210937,0.0,0.0,0.0001090779769583,298.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48687744140625,0.0,0.0,8.056531078182161e-05,297.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105285644531,0.0,0.0,0.0001090761288651,297.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274963378906,0.0,0.0,0.0005173938116058,287.6482238769531,294.1499938964844,299.7366943359375,291.0033569335937,298.080810546875,299.2991943359375,285.0551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038228403776,1.8027993320401947e-08,0.0011038049124181,-0.0461813434958457,0.0,0.0,0.0,-0.0137383360415697,60.0,26.87989997863769,0.0,-8.307263499318651e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.9303571306436865e-21,2.465211482909697e-21,2.4651454457855984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439453125,0.0,0.0,0.0001034351371345,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48260498046875,0.0,0.0,0.0001089280704036,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788818359375,0.0,0.0,8.045447611948475e-05,298.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022277832031,0.0,0.0,0.0001089264405891,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189514160156,0.0,0.0,0.0005166853661648,287.6336975097656,294.1499938964844,299.6994323730469,291.0138854980469,298.1127624511719,299.5289001464844,285.1106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023068800568,1.782752789836195e-08,0.0011022890685126,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,12.98997688293457,0.0,-8.284461472385375e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930404790464136e-21,2.465201789386893e-21,2.465203001077244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439453125,0.0,0.0,0.0001034351371345,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48260498046875,0.0,0.0,0.0001089280704036,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788818359375,0.0,0.0,8.045447611948475e-05,298.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022277832031,0.0,0.0,0.0001089264405891,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189514160156,0.0,0.0,0.0005166853661648,287.6336975097656,294.1499938964844,299.6994323730469,291.0138854980469,298.1127624511719,299.5289001464844,285.1106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023068800568,1.782752789836195e-08,0.0011022890685126,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,12.98997688293457,0.0,-8.284461472385375e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930404790464136e-21,2.465201789386893e-21,2.465203001077244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347595214844,0.0,0.0,0.0001032929212669,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742736816406,0.0,0.0,0.0001087782293325,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,8.03437942522578e-05,298.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936218261719,0.0,0.0,0.0001087766140699,298.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101318359375,0.0,0.0,0.0005159748252481,287.618896484375,294.1499938964844,299.6623840332031,291.0325927734375,298.1432800292969,299.6096496582031,285.1714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,11.248310089111328,0.0,-8.261650208396534e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403982670569e-21,2.465201991335285e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347595214844,0.0,0.0,0.0001032929212669,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742736816406,0.0,0.0,0.0001087782293325,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,8.03437942522578e-05,298.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936218261719,0.0,0.0,0.0001087766140699,298.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101318359375,0.0,0.0,0.0005159748252481,287.618896484375,294.1499938964844,299.6623840332031,291.0325927734375,298.1432800292969,299.6096496582031,285.1714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,11.248310089111328,0.0,-8.261650208396534e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403982670569e-21,2.465201991335285e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253601074219,0.0,0.0,0.0001031498031807,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656982421875,0.0,0.0,0.000108627427835,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620666503906,0.0,0.0,8.023240661714226e-05,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847717285156,0.0,0.0,0.0001086258344002,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,0.0005152598605491,287.6038513183594,294.1499938964844,299.6255187988281,291.05877685546875,298.1723937988281,299.6259765625,285.2304992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471197821805617e-08,0.001099242712371,-0.0447885543107986,0.0,0.0,0.0,-0.0134740229696035,60.0,10.954524993896484,0.0,-8.238728099740913e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201991335285e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253601074219,0.0,0.0,0.0001031498031807,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656982421875,0.0,0.0,0.000108627427835,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620666503906,0.0,0.0,8.023240661714226e-05,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847717285156,0.0,0.0,0.0001086258344002,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,0.0005152598605491,287.6038513183594,294.1499938964844,299.6255187988281,291.05877685546875,298.1723937988281,299.6259765625,285.2304992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471197821805617e-08,0.001099242712371,-0.0447885543107986,0.0,0.0,0.0,-0.0134740229696035,60.0,10.954524993896484,0.0,-8.238728099740913e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201991335285e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157165527344,0.0,0.0,0.0001030055063893,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568786621094,0.0,0.0,0.0001084753894247,298.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45330810546875,0.0,0.0,8.012010221136734e-05,298.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757080078125,0.0,0.0,0.0001084738250938,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49176025390625,0.0,0.0,0.0005145390168763,287.588623046875,294.1499938964844,299.5888366699219,291.0917358398437,298.2001953125,299.6139221191406,285.2870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847063407301,60.0,10.842305183410645,0.0,-8.215650382226158e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157165527344,0.0,0.0,0.0001030055063893,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568786621094,0.0,0.0,0.0001084753894247,298.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45330810546875,0.0,0.0,8.012010221136734e-05,298.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757080078125,0.0,0.0,0.0001084738250938,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49176025390625,0.0,0.0,0.0005145390168763,287.588623046875,294.1499938964844,299.5888366699219,291.0917358398437,298.2001953125,299.6139221191406,285.2870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847063407301,60.0,10.842305183410645,0.0,-8.215650382226158e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108337402344,0.0,0.0,0.0001029328414006,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.452392578125,0.0,0.0,0.0001083988317986,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488525390625,0.0,0.0,8.00635534687899e-05,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710693359375,0.0,0.0,0.0001083972820197,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0005141759756952,287.5809326171875,294.1499938964844,299.570556640625,291.11053466796875,298.213623046875,299.6025695800781,285.314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969437425956,1.7200306956510758e-08,0.0010969265131279,-0.0440807603299617,0.0,0.0,0.0,-0.0133397318422794,60.0,10.797581672668455,0.0,-8.204042245552048e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50592041015625,0.0,0.0,0.0001028597980621,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478454589844,0.0,0.0,0.000108321873995,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,8.000670641195029e-05,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664306640625,0.0,0.0,0.0001083203314919,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822692871094,0.0,0.0,0.0005138110718689,287.5732421875,294.1499938964844,299.55230712890625,291.1307373046875,298.2267150878906,299.589111328125,285.3411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961638763546,1.7109108796375952e-08,0.0010961467633023,-0.0438424609601497,0.0,0.0,0.0,-0.0132945207878947,60.0,10.754759788513184,0.0,-8.192381528715489e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49713134765625,0.0,0.0,0.0001027302787406,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43975830078125,0.0,0.0,0.0001081854061339,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.436279296875,0.0,0.0,7.990590529516339e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580993652344,0.0,0.0,0.0001081838854588,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737548828125,0.0,0.0,0.0005131640355102,287.5595703125,294.1499938964844,299.5202941894531,291.1695251464844,298.2489624023437,299.56231689453125,285.3865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947407033285344e-08,0.0010947642149403,-0.0434199161827564,0.0,0.0,0.0,-0.0132143590599298,60.0,10.681842803955078,0.0,-8.17172605138694e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49591064453125,0.0,0.0,0.000102712525404,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43865966796875,0.0,0.0,0.0001081666996469,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,7.989208825165406e-05,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569702148437,0.0,0.0,0.0001081651789718,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725952148437,0.0,0.0,0.000513075327035,287.5577087402344,294.1499938964844,299.51593017578125,291.17510986328125,298.251953125,299.5584716796875,285.3926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.6925238099929633e-08,0.0010945746907964,-0.043361984193325,0.0,0.0,0.0,-0.0132033694535493,60.0,10.67204475402832,0.0,-8.168895959670408e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857788085937,0.0,0.0,0.0001025636229314,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0001080098227248,298.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,7.977621135069057e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473571777344,0.0,0.0,0.0001080083238775,298.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,0.0005123314913362,287.54205322265625,294.1499938964844,299.47967529296875,291.22412109375,298.2760314941406,299.5252380371094,285.4417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,10.591717720031738,0.0,-8.145187990749039e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857788085937,0.0,0.0,0.0001025636229314,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0001080098227248,298.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,7.977621135069057e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473571777344,0.0,0.0,0.0001080083238775,298.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,0.0005123314913362,287.54205322265625,294.1499938964844,299.47967529296875,291.22412109375,298.2760314941406,299.5252380371094,285.4417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,10.591717720031738,0.0,-8.145187990749039e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754943847656,0.0,0.0,0.0001024132070597,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,0.0001078513378161,299.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,7.965914846863598e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,0.0001078498680726,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45281982421875,0.0,0.0,0.0005115800304338,287.5263671875,294.1499938964844,299.44354248046875,291.277099609375,298.2989196777344,299.4907531738281,285.4884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,10.51348876953125,0.0,-8.12127325389156e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754943847656,0.0,0.0,0.0001024132070597,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,0.0001078513378161,299.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,7.965914846863598e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,0.0001078498680726,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45281982421875,0.0,0.0,0.0005115800304338,287.5263671875,294.1499938964844,299.44354248046875,291.277099609375,298.2989196777344,299.4907531738281,285.4884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,10.51348876953125,0.0,-8.12127325389156e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0001022614887915,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41015625,0.0,0.0,0.0001076914923032,299.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,7.954108150443062e-05,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,0.0001076900443877,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427185058594,0.0,0.0,0.000510822108481,287.5105895996094,294.1499938964844,299.4074401855469,291.3333435058594,298.3205871582031,299.4556884765625,285.5325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,10.437348365783691,0.0,-8.09718940786297e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0001022614887915,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41015625,0.0,0.0,0.0001076914923032,299.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,7.954108150443062e-05,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,0.0001076900443877,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427185058594,0.0,0.0,0.000510822108481,287.5105895996094,294.1499938964844,299.4074401855469,291.3333435058594,298.3205871582031,299.4556884765625,285.5325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,10.437348365783691,0.0,-8.09718940786297e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0001021852367557,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,0.0001076111657312,299.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,7.948174607008696e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,0.0001076097250916,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,0.000510441197548,287.502685546875,294.1499938964844,299.3894348144531,291.36248779296875,298.3309936523437,299.4380798339844,285.5537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267016178517224e-08,0.001088946708478,-0.0416417270898819,0.0,0.0,0.0,-0.0128770619630813,60.0,10.400009155273438,0.0,-8.085099523214012e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546203613281,0.0,0.0,0.0001021088173729,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,0.0001075306499842,299.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971252441406,0.0,0.0,7.942227239254862e-05,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,0.0001075292166206,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,0.0005100594135001,287.4947814941406,294.1499938964844,299.3714294433594,291.3921813964844,298.34112548828125,299.4204406738281,285.5743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162403988459e-08,0.0010881311027333,-0.0413923934102058,0.0,0.0,0.0,-0.0128297731280326,60.0,10.363141059875488,0.0,-8.07299187499666e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440612792969,0.0,0.0,0.0001019556875689,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,0.0001073693129001,299.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,7.930310675874352e-05,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076843261719,0.0,0.0,0.0001073679086402,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0005092943902127,287.4789428710937,294.1499938964844,299.3354797363281,291.45294189453125,298.36053466796875,299.3851318359375,285.6139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980486267608285e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350185066461,60.0,10.290767669677734,0.0,-8.04875739390809e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4440612792969,0.0,0.0,0.0001019556875689,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,0.0001073693129001,299.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,7.930310675874352e-05,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076843261719,0.0,0.0,0.0001073679086402,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222717285156,0.0,0.0,0.0005092943902127,287.4789428710937,294.1499938964844,299.3354797363281,291.45294189453125,298.36053466796875,299.3851318359375,285.6139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980486267608285e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350185066461,60.0,10.290767669677734,0.0,-8.04875739390809e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,0.0001018026669044,298.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3806457519531,0.0,0.0,0.0001072081067832,299.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774719238281,0.0,0.0,7.91840284364298e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,0.0001072067170753,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41192626953125,0.0,0.0,0.0005085300072096,287.463134765625,294.1499938964844,299.2995300292969,291.5149841308594,298.3788757324219,299.34979248046875,285.6514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789495932949652e-08,0.0010848637903109,-0.0403935089707374,0.0,0.0,0.0,-0.0126403365284204,60.0,10.220215797424316,0.0,-8.02457833515291e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43341064453125,0.0,0.0,0.0001018026669044,298.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3806457519531,0.0,0.0,0.0001072081067832,299.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774719238281,0.0,0.0,7.91840284364298e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,0.0001072067170753,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41192626953125,0.0,0.0,0.0005085300072096,287.463134765625,294.1499938964844,299.2995300292969,291.5149841308594,298.3788757324219,299.34979248046875,285.6514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789495932949652e-08,0.0010848637903109,-0.0403935089707374,0.0,0.0,0.0,-0.0126403365284204,60.0,10.220215797424316,0.0,-8.02457833515291e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,0.0001016506503219,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37066650390625,0.0,0.0,0.0001070479556801,299.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,7.90657359175384e-05,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,0.0001070465878001,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015197753906,0.0,0.0,0.0005077705718576,287.44732666015625,294.1499938964844,299.2635803222656,291.5776672363281,298.3960876464844,299.3144836425781,285.68682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832571424543,1.5599765035290147e-08,0.0010832415428012,-0.0398975051939487,0.0,0.0,0.0,-0.0125462794676423,60.0,10.151567459106444,0.0,-8.000594675650063e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,0.0001016506503219,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37066650390625,0.0,0.0,0.0001070479556801,299.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,7.90657359175384e-05,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,0.0001070465878001,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015197753906,0.0,0.0,0.0005077705718576,287.44732666015625,294.1499938964844,299.2635803222656,291.5776672363281,298.3960876464844,299.3144836425781,285.68682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832571424543,1.5599765035290147e-08,0.0010832415428012,-0.0398975051939487,0.0,0.0,0.0,-0.0125462794676423,60.0,10.151567459106444,0.0,-8.000594675650063e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,0.0001015113230096,298.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606262207031,0.0,0.0,0.0001069011559593,299.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,7.895730232121423e-05,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,0.0001068998099071,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,0.0005070745246484,287.4315490722656,294.1499938964844,299.2276306152344,291.64031982421875,298.41229248046875,299.2791748046875,285.7203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817698203027,1.5425845489858148e-08,0.0010817543370649,-0.0394428148865699,0.0,0.0,0.0,-0.0124600594863295,60.0,10.0849609375,0.0,-7.978641036743286e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
