time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18214440,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,0.0001015113230096,298.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606262207031,0.0,0.0,0.0001069011559593,299.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,7.895730232121423e-05,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,0.0001068998099071,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,0.0005070745246484,287.4315490722656,294.1499938964844,299.2276306152344,291.64031982421875,298.41229248046875,299.2791748046875,285.7203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817698203027,1.5425845489858148e-08,0.0010817543370649,-0.0394428148865699,0.0,0.0,0.0,-0.0124600594863295,60.0,10.0849609375,0.0,-7.978641036743286e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065856933594,0.0,0.0,0.0001014565059449,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,0.0001068433994078,299.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,7.891463610576466e-05,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,0.0001068420606316,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38580322265625,0.0,0.0,0.0005068006576038,287.4237060546875,294.1499938964844,299.2096252441406,291.6714782714844,298.4200134277344,299.261474609375,285.73638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811843676492,1.535739002633818e-08,0.0010811690008267,-0.0392638407647609,0.0,0.0,0.0,-0.0124261239543557,60.0,10.053218841552734,0.0,-7.970008653046534e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,0.0001014082154142,298.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,0.0001067925113602,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,7.887704850872979e-05,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,0.0001067911871359,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38055419921875,0.0,0.0,0.000506559445057,287.41583251953125,294.1499938964844,299.191650390625,291.702392578125,298.4274597167969,299.2437744140625,285.75201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806684149429,1.5297068500785826e-08,0.0010806531645357,-0.0391061305999755,0.0,0.0,0.0,-0.0123962201178073,60.0,10.022598266601562,0.0,-7.962405135231165e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,0.0001013253931887,298.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,0.0001067052289727,299.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377990722656,0.0,0.0,7.88125762483105e-05,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,0.0001067039193003,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704528808594,0.0,0.0,0.0005061456467956,287.4008178710937,294.1499938964844,299.15704345703125,291.76080322265625,298.4411315917969,299.2096862792969,285.78082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797835420817,1.5193588609463404e-08,0.0010797684080898,-0.0388355702161788,0.0,0.0,0.0,-0.0123449210077524,60.0,9.966243743896484,0.0,-7.949370939286382e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904113769531,0.0,0.0,0.000101322082628,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34039306640625,0.0,0.0,0.000106701736513,299.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,7.881000055931509e-05,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,0.0001067004268406,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700256347656,0.0,0.0,0.0005061290576122,287.4001770019531,294.1499938964844,299.15557861328125,291.76318359375,298.4416809082031,299.2082824707031,285.7820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797481518238,1.5189447921670762e-08,0.001079733017832,-0.0388247407972812,0.0,0.0,0.0,-0.0123428674414753,60.0,9.963949203491213,0.0,-7.948849400918334e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,0.0001012364009511,298.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33026123046875,0.0,0.0,0.000106611449155,299.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272705078125,0.0,0.0,7.874330185586587e-05,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,0.0001066101540345,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,0.0005057010566815,287.38458251953125,294.1499938964844,299.1194763183594,291.8221740722656,298.4549255371094,299.1726989746094,285.8103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788327781483,1.5082401105814824e-08,0.0010788177605718,-0.0385448522865772,0.0,0.0,0.0,-0.0122898006811738,60.0,9.907543182373049,0.0,-7.935377510648325e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,0.0001012364009511,298.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33026123046875,0.0,0.0,0.000106611449155,299.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272705078125,0.0,0.0,7.874330185586587e-05,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,0.0001066101540345,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,0.0005057010566815,287.38458251953125,294.1499938964844,299.1194763183594,291.8221740722656,298.4549255371094,299.1726989746094,285.8103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788327781483,1.5082401105814824e-08,0.0010788177605718,-0.0385448522865772,0.0,0.0,0.0,-0.0122898006811738,60.0,9.907543182373049,0.0,-7.935377510648325e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,0.0001011385247693,298.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.320068359375,0.0,0.0,0.0001065083124558,299.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.317138671875,0.0,0.0,7.866712257964537e-05,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33563232421875,0.0,0.0,0.0001065070391632,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489074707031,0.0,0.0,0.0005052120541222,287.3690490722656,294.1499938964844,299.083251953125,291.8786926269531,298.4672241210937,299.13702392578125,285.8373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960161109911496e-08,0.0010777725838124,-0.0382252223789691,0.0,0.0,0.0,-0.0122292023152112,60.0,9.851806640625,0.0,-7.92000705018836e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,0.0001011385247693,298.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.320068359375,0.0,0.0,0.0001065083124558,299.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.317138671875,0.0,0.0,7.866712257964537e-05,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33563232421875,0.0,0.0,0.0001065070391632,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489074707031,0.0,0.0,0.0005052120541222,287.3690490722656,294.1499938964844,299.083251953125,291.8786926269531,298.4672241210937,299.13702392578125,285.8373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960161109911496e-08,0.0010777725838124,-0.0382252223789691,0.0,0.0,0.0,-0.0122292023152112,60.0,9.851806640625,0.0,-7.92000705018836e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,0.0001010225460049,298.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099060058594,0.0,0.0,0.0001063861127477,299.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070068359375,0.0,0.0,7.85768570494838e-05,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32525634765625,0.0,0.0,0.000106384861283,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383483886719,0.0,0.0,0.0005046326550655,287.3536376953125,294.1499938964844,299.04693603515625,291.9322204589844,298.47857666015625,299.101318359375,285.86279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815364046683044e-08,0.0010765345068648,-0.0378465950489044,0.0,0.0,0.0,-0.0121574206277728,60.0,9.795722007751465,0.0,-7.901819998323847e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,0.0001010225460049,298.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099060058594,0.0,0.0,0.0001063861127477,299.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070068359375,0.0,0.0,7.85768570494838e-05,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32525634765625,0.0,0.0,0.000106384861283,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383483886719,0.0,0.0,0.0005046326550655,287.3536376953125,294.1499938964844,299.04693603515625,291.9322204589844,298.47857666015625,299.101318359375,285.86279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815364046683044e-08,0.0010765345068648,-0.0378465950489044,0.0,0.0,0.0,-0.0121574206277728,60.0,9.795722007751465,0.0,-7.901819998323847e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,0.000100957651739,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048095703125,0.0,0.0,0.0001063177478499,299.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30194091796875,0.0,0.0,7.852636190364137e-05,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.320068359375,0.0,0.0,0.0001063165036612,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,0.0005043084966018,287.345947265625,294.1499938964844,299.0287170410156,291.9576721191406,298.48388671875,299.0834350585937,285.8750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758567368611,1.473436750387691e-08,0.0010758420685306,-0.0376347936689853,0.0,0.0,0.0,-0.0121172675862908,60.0,9.767401695251465,0.0,-7.89165497394606e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,0.0001008887993521,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997131347656,0.0,0.0,0.0001062452065525,299.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2968444824219,0.0,0.0,7.847278175177053e-05,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148803710937,0.0,0.0,0.0001062439769157,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277893066406,0.0,0.0,0.0005039645475335,287.3382873535156,294.1499938964844,299.010498046875,291.982177734375,298.4889831542969,299.0655517578125,285.8869323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648437129949345e-08,0.0010751072550192,-0.0374100804328918,0.0,0.0,0.0,-0.0120746679604053,60.0,9.738909721374512,0.0,-7.880878882815524e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362731933594,0.0,0.0,0.0001007421378744,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28955078125,0.0,0.0,0.0001060907015926,299.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867126464844,0.0,0.0,7.835865835659206e-05,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30450439453125,0.0,0.0,0.0001060894865076,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172607421875,0.0,0.0,0.0005032318877056,287.3230895996094,294.1499938964844,298.973876953125,292.0279541015625,298.49853515625,299.0297546386719,285.909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465412867536998e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,9.681536674499512,0.0,-7.85795037927528e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362731933594,0.0,0.0,0.0001007421378744,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28955078125,0.0,0.0,0.0001060907015926,299.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867126464844,0.0,0.0,7.835865835659206e-05,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30450439453125,0.0,0.0,0.0001060894865076,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172607421875,0.0,0.0,0.0005032318877056,287.3230895996094,294.1499938964844,298.973876953125,292.0279541015625,298.49853515625,299.0297546386719,285.909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465412867536998e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839357212185,60.0,9.681536674499512,0.0,-7.85795037927528e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32550048828125,0.0,0.0,0.0001005900412565,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2793884277344,0.0,0.0,0.000105930470454,299.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.276611328125,0.0,0.0,7.824030763003975e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2941589355469,0.0,0.0,0.000105929269921,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067321777344,0.0,0.0,0.0005024720449,287.3079833984375,294.1499938964844,298.9371032714844,292.0690002441406,298.5072021484375,298.993896484375,285.9317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275619797388115e-08,0.0010719195706769,-0.0364350900053978,0.0,0.0,0.0,-0.0118898479267954,60.0,9.62405776977539,0.0,-7.834209014845328e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32550048828125,0.0,0.0,0.0001005900412565,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2793884277344,0.0,0.0,0.000105930470454,299.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.276611328125,0.0,0.0,7.824030763003975e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2941589355469,0.0,0.0,0.000105929269921,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067321777344,0.0,0.0,0.0005024720449,287.3079833984375,294.1499938964844,298.9371032714844,292.0690002441406,298.5072021484375,298.993896484375,285.9317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275619797388115e-08,0.0010719195706769,-0.0364350900053978,0.0,0.0,0.0,-0.0118898479267954,60.0,9.62405776977539,0.0,-7.834209014845328e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31475830078125,0.0,0.0,0.0001004409568849,298.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2692565917969,0.0,0.0,0.0001057734116329,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665100097656,0.0,0.0,7.812429976183921e-05,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2838134765625,0.0,0.0,0.0001057722329278,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962341308594,0.0,0.0,0.0005017272778786,287.2929992675781,294.1499938964844,298.900146484375,292.10479736328125,298.5150146484375,298.9579467773437,285.9524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703430743888,1.4089589051025088e-08,0.0010703289881348,-0.0359485447406768,0.0,0.0,0.0,-0.0117976246401667,60.0,9.5671968460083,0.0,-7.810972846300501e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31475830078125,0.0,0.0,0.0001004409568849,298.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2692565917969,0.0,0.0,0.0001057734116329,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665100097656,0.0,0.0,7.812429976183921e-05,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2838134765625,0.0,0.0,0.0001057722329278,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962341308594,0.0,0.0,0.0005017272778786,287.2929992675781,294.1499938964844,298.900146484375,292.10479736328125,298.5150146484375,298.9579467773437,285.9524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703430743888,1.4089589051025088e-08,0.0010703289881348,-0.0359485447406768,0.0,0.0,0.0,-0.0117976246401667,60.0,9.5671968460083,0.0,-7.810972846300501e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040771484375,0.0,0.0,0.0001003030120045,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591857910156,0.0,0.0,0.0001056280889315,299.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2564697265625,0.0,0.0,7.801695028319955e-05,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735290527344,0.0,0.0,0.0001056269247783,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857666015625,0.0,0.0,0.0005010381573811,287.2781677246094,294.1499938964844,298.86297607421875,292.134765625,298.5219116210937,298.9218139648437,285.9721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688708862289,1.3917439645183547e-08,0.0010688569163903,-0.0354982875287532,0.0,0.0,0.0,-0.0117122828960418,60.0,9.511685371398926,0.0,-7.789501665911305e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040771484375,0.0,0.0,0.0001003030120045,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591857910156,0.0,0.0,0.0001056280889315,299.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2564697265625,0.0,0.0,7.801695028319955e-05,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735290527344,0.0,0.0,0.0001056269247783,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857666015625,0.0,0.0,0.0005010381573811,287.2781677246094,294.1499938964844,298.86297607421875,292.134765625,298.5219116210937,298.9218139648437,285.9721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688708862289,1.3917439645183547e-08,0.0010688569163903,-0.0354982875287532,0.0,0.0,0.0,-0.0117122828960418,60.0,9.511685371398926,0.0,-7.789501665911305e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987365722656,0.0,0.0,0.0001002405770123,298.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.254150390625,0.0,0.0,0.0001055623069987,299.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514343261719,0.0,0.0,7.796836871420965e-05,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684020996094,0.0,0.0,0.0001055611573974,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.28057861328125,0.0,0.0,0.0005007262225262,287.2708435058594,294.1499938964844,298.84429931640625,292.1473999023437,298.5249938964844,298.9036560058594,285.98162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682045249268,1.3839518864244836e-08,0.0010681906715035,-0.0352944731712341,0.0,0.0,0.0,-0.0116736544296145,60.0,9.48477268218994,0.0,-7.779792809969879e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934265136719,0.0,0.0,0.0001001833370537,298.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2491149902344,0.0,0.0,0.000105502003862,299.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2464294433594,0.0,0.0,7.792382530169562e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2632751464844,0.0,0.0,0.0001055008615367,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2753601074219,0.0,0.0,0.0005004403064958,287.2635192871094,294.1499938964844,298.8255615234375,292.15838623046875,298.52783203125,298.88543701171875,285.9908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675934609025,1.3768073792164161e-08,0.0010675797238945,-0.0351075939834117,0.0,0.0,0.0,-0.0116382353007793,60.0,9.458415031433104,0.0,-7.770896104375424e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2828063964844,0.0,0.0,0.0001000872071017,298.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391052246094,0.0,0.0,0.0001054007152561,299.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364501953125,0.0,0.0,7.784900662954897e-05,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2530822753906,0.0,0.0,0.0001053995802067,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650146484375,0.0,0.0,0.0004999600350856,287.2489929199219,294.1499938964844,298.78790283203125,292.1750793457031,298.53289794921875,298.84881591796875,286.0085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665667941793,1.3648038255098529e-08,0.0010665531735867,-0.0347936153411865,0.0,0.0,0.0,-0.0115787284448742,60.0,9.407548904418944,0.0,-7.755959785527011e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2828063964844,0.0,0.0,0.0001000872071017,298.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391052246094,0.0,0.0,0.0001054007152561,299.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2364501953125,0.0,0.0,7.784900662954897e-05,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2530822753906,0.0,0.0,0.0001053995802067,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650146484375,0.0,0.0,0.0004999600350856,287.2489929199219,294.1499938964844,298.78790283203125,292.1750793457031,298.53289794921875,298.84881591796875,286.0085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665667941793,1.3648038255098529e-08,0.0010665531735867,-0.0347936153411865,0.0,0.0,0.0,-0.0115787284448742,60.0,9.407548904418944,0.0,-7.755959785527011e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27227783203125,0.0,0.0,0.0001000151605694,298.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2291259765625,0.0,0.0,0.0001053247906384,299.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265319824219,0.0,0.0,7.779292354825884e-05,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.242919921875,0.0,0.0,0.0001053236701409,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25469970703125,0.0,0.0,0.0004996000789105,287.234619140625,294.1499938964844,298.75,292.1843566894531,298.53717041015625,298.8118591308594,286.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657968232408,1.3558024036797178e-08,0.0010657833190634,-0.0345581546425819,0.0,0.0,0.0,-0.011534103192389,60.0,9.359182357788086,0.0,-7.74476873743879e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27227783203125,0.0,0.0,0.0001000151605694,298.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2291259765625,0.0,0.0,0.0001053247906384,299.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265319824219,0.0,0.0,7.779292354825884e-05,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.242919921875,0.0,0.0,0.0001053236701409,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25469970703125,0.0,0.0,0.0004996000789105,287.234619140625,294.1499938964844,298.75,292.1843566894531,298.53717041015625,298.8118591308594,286.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657968232408,1.3558024036797178e-08,0.0010657833190634,-0.0345581546425819,0.0,0.0,0.0,-0.011534103192389,60.0,9.359182357788086,0.0,-7.74476873743879e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.26177978515625,0.0,0.0,9.996190783567728e-05,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2192077636719,0.0,0.0,0.0001052686566254,299.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21661376953125,0.0,0.0,7.775145786581561e-05,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2328186035156,0.0,0.0,0.0001052675579558,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2444152832031,0.0,0.0,0.0004993340699002,287.22039794921875,294.1499938964844,298.7117614746094,292.1893615722656,298.5406799316406,298.7745666503906,286.04180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652277851477,1.349143996520752e-08,0.0010652142809703,-0.0343839786946773,0.0,0.0,0.0,-0.011501096189022,60.0,9.313210487365724,0.0,-7.736495888366336e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.26177978515625,0.0,0.0,9.996190783567728e-05,298.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2192077636719,0.0,0.0,0.0001052686566254,299.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21661376953125,0.0,0.0,7.775145786581561e-05,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2328186035156,0.0,0.0,0.0001052675579558,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2444152832031,0.0,0.0,0.0004993340699002,287.22039794921875,294.1499938964844,298.7117614746094,292.1893615722656,298.5406799316406,298.7745666503906,286.04180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652277851477,1.349143996520752e-08,0.0010652142809703,-0.0343839786946773,0.0,0.0,0.0,-0.011501096189022,60.0,9.313210487365724,0.0,-7.736495888366336e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513427734375,0.0,0.0,9.991278784582391e-05,298.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2093200683594,0.0,0.0,0.000105216873635,299.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.206787109375,0.0,0.0,7.771320815663785e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2227478027344,0.0,0.0,0.0001052157895173,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342224121094,0.0,0.0,0.0004990886081941,287.2063293457031,294.1499938964844,298.67315673828125,292.19366455078125,298.5433044433594,298.73687744140625,286.05731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647021699696,1.3429998446667923e-08,0.0010646887822076,-0.0342232510447502,0.0,0.0,0.0,-0.0114706363528966,60.0,9.268604278564451,0.0,-7.728866080469744e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513427734375,0.0,0.0,9.991278784582391e-05,298.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2093200683594,0.0,0.0,0.000105216873635,299.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.206787109375,0.0,0.0,7.771320815663785e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2227478027344,0.0,0.0,0.0001052157895173,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342224121094,0.0,0.0,0.0004990886081941,287.2063293457031,294.1499938964844,298.67315673828125,292.19366455078125,298.5433044433594,298.73687744140625,286.05731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647021699696,1.3429998446667923e-08,0.0010646887822076,-0.0342232510447502,0.0,0.0,0.0,-0.0114706363528966,60.0,9.268604278564451,0.0,-7.728866080469744e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2461242675781,0.0,0.0,9.98895411612466e-05,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.20440673828125,0.0,0.0,0.0001051923754857,299.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2018737792969,0.0,0.0,7.769510557409376e-05,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2177429199219,0.0,0.0,0.000105191298644,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2291259765625,0.0,0.0,0.0004989724839106,287.1993408203125,294.1499938964844,298.6537475585937,292.195556640625,298.5443420410156,298.7178955078125,286.0648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644536232575,1.3400923037920622e-08,0.0010644402354955,-0.0341471955180168,0.0,0.0,0.0,-0.0114562232047319,60.0,9.246583938598633,0.0,-7.725256523372084e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2409362792969,0.0,0.0,9.986765508074312e-05,298.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1994934082031,0.0,0.0,0.0001051692961482,299.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1969909667969,0.0,0.0,7.767806528136134e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2127380371094,0.0,0.0,0.0001051682265824,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240600585937,0.0,0.0,0.0004988631699234,287.1924133300781,294.1499938964844,298.6342468261719,292.1972961425781,298.5451965332031,298.6988525390625,286.0722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106421939563,1.3373539609062846e-08,0.001064206007868,-0.0340755581855773,0.0,0.0,0.0,-0.0114426482468843,60.0,9.224740982055664,0.0,-7.721857997466941e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2306213378906,0.0,0.0,9.982754272641614e-05,298.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1897277832031,0.0,0.0,0.0001051270082825,299.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.187255859375,0.0,0.0,7.764682231936604e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20281982421875,0.0,0.0,0.0001051259532687,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2139587402344,0.0,0.0,0.0004986627027392,287.1786499023437,294.1499938964844,298.5950012207031,292.2002258300781,298.54620361328125,298.6604309082031,286.08648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637900559231,1.3323333547532457e-08,0.0010637767845764,-0.0339442193508148,0.0,0.0,0.0,-0.0114177586510777,60.0,9.18161964416504,0.0,-7.715628669302532e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2306213378906,0.0,0.0,9.982754272641614e-05,298.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1897277832031,0.0,0.0,0.0001051270082825,299.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.187255859375,0.0,0.0,7.764682231936604e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20281982421875,0.0,0.0,0.0001051259532687,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2139587402344,0.0,0.0,0.0004986627027392,287.1786499023437,294.1499938964844,298.5950012207031,292.2002258300781,298.54620361328125,298.6604309082031,286.08648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637900559231,1.3323333547532457e-08,0.0010637767845764,-0.0339442193508148,0.0,0.0,0.0,-0.0114177586510777,60.0,9.18161964416504,0.0,-7.715628669302532e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22039794921875,0.0,0.0,9.979113383451475e-05,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1800231933594,0.0,0.0,0.0001050886203302,299.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1775817871094,0.0,0.0,7.761846063658595e-05,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.19293212890625,0.0,0.0,0.0001050875725923,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2039489746094,0.0,0.0,0.0004984808037988,287.1650390625,294.1499938964844,298.5555114746094,292.2025146484375,298.5465087890625,298.6217041015625,286.1001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634001810103,1.3277749566498189e-08,0.0010633869096636,-0.033824972808361,0.0,0.0,0.0,-0.0113951601088047,60.0,9.139113426208496,0.0,-7.709974880754089e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22039794921875,0.0,0.0,9.979113383451475e-05,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1800231933594,0.0,0.0,0.0001050886203302,299.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1775817871094,0.0,0.0,7.761846063658595e-05,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.19293212890625,0.0,0.0,0.0001050875725923,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2039489746094,0.0,0.0,0.0004984808037988,287.1650390625,294.1499938964844,298.5555114746094,292.2025146484375,298.5465087890625,298.6217041015625,286.1001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634001810103,1.3277749566498189e-08,0.0010633869096636,-0.033824972808361,0.0,0.0,0.0,-0.0113951601088047,60.0,9.139113426208496,0.0,-7.709974880754089e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.210205078125,0.0,0.0,9.975909779313952e-05,298.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1703491210937,0.0,0.0,0.000105054830783,299.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16796875,0.0,0.0,7.759349682601169e-05,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18310546875,0.0,0.0,0.000105053804873,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1939697265625,0.0,0.0,0.0004983207327313,287.151611328125,294.1499938964844,298.5157470703125,292.20416259765625,298.5460205078125,298.5826721191406,286.1133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630569886416,1.3237614560068778e-08,0.0010630437172949,-0.0337199792265892,0.0,0.0,0.0,-0.0113752642646431,60.0,9.097209930419922,0.0,-7.704998949975561e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.210205078125,0.0,0.0,9.975909779313952e-05,298.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1703491210937,0.0,0.0,0.000105054830783,299.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16796875,0.0,0.0,7.759349682601169e-05,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18310546875,0.0,0.0,0.000105053804873,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1939697265625,0.0,0.0,0.0004983207327313,287.151611328125,294.1499938964844,298.5157470703125,292.20416259765625,298.5460205078125,298.5826721191406,286.1133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630569886416,1.3237614560068778e-08,0.0010630437172949,-0.0337199792265892,0.0,0.0,0.0,-0.0113752642646431,60.0,9.097209930419922,0.0,-7.704998949975561e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
