time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18216780,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2001037597656,0.0,0.0,9.9731027148664e-05,298.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1607666015625,0.0,0.0,0.0001050252176355,299.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1584167480469,0.0,0.0,7.757162529742345e-05,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17333984375,0.0,0.0,0.0001050242062774,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.18408203125,0.0,0.0,0.0004981804522685,287.1383361816406,294.1499938964844,298.4757385253906,292.2052001953125,298.5447998046875,298.5433654785156,286.1260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627559386193,1.3202421378366582e-08,0.001062742783688,-0.0336279086768627,0.0,0.0,0.0,-0.0113578168675303,60.0,9.363144874572754,0.0,-7.70063692812073e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2001037597656,0.0,0.0,9.9731027148664e-05,298.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1607666015625,0.0,0.0,0.0001050252176355,299.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1584167480469,0.0,0.0,7.757162529742345e-05,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17333984375,0.0,0.0,0.0001050242062774,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.18408203125,0.0,0.0,0.0004981804522685,287.1383361816406,294.1499938964844,298.4757385253906,292.2052001953125,298.5447998046875,298.5433654785156,286.1260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627559386193,1.3202421378366582e-08,0.001062742783688,-0.0336279086768627,0.0,0.0,0.0,-0.0113578168675303,60.0,9.363144874572754,0.0,-7.70063692812073e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.195068359375,0.0,0.0,9.971817053155974e-05,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.156005859375,0.0,0.0,0.0001050116552505,299.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1536560058594,0.0,0.0,7.756160630378872e-05,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1684875488281,0.0,0.0,0.0001050106511684,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1791381835937,0.0,0.0,0.0004981162492185,287.1317443847656,294.1499938964844,298.4556884765625,292.2055053710937,298.5439758300781,298.52362060546875,286.13232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626182192936,1.3186298275513764e-08,0.0010626049479469,-0.0335857272148132,0.0,0.0,0.0,-0.0113498242571949,60.0,9.966663360595703,0.0,-7.698638881947772e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1900329589844,0.0,0.0,9.970658720703796e-05,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1512451171875,0.0,0.0,0.0001049994389177,299.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1488952636719,0.0,0.0,7.755257684038952e-05,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1636657714844,0.0,0.0,0.0001049984348355,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1742553710937,0.0,0.0,0.0004980583908036,287.12518310546875,294.1499938964844,298.435546875,292.20562744140625,298.5429382324219,298.5037841796875,286.138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624938877299,1.317176412385379e-08,0.0010624807327985,-0.0335477031767368,0.0,0.0,0.0,-0.0113426195457577,60.0,10.527658462524414,0.0,-7.696838366655356e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1800842285156,0.0,0.0,9.96864982880652e-05,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14178466796875,0.0,0.0,0.0001049782295012,299.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13946533203125,0.0,0.0,7.753691170364618e-05,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.154052734375,0.0,0.0,0.000104977247247,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644897460937,0.0,0.0,0.0004979579825885,287.1122436523437,294.1499938964844,298.3951721191406,292.2054748535156,298.5403137207031,298.4639892578125,286.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622780537232,1.3146523869522753e-08,0.0010622648987919,-0.0334816724061965,0.0,0.0,0.0,-0.0113301072269678,60.0,11.041585922241213,0.0,-7.693711268075276e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1800842285156,0.0,0.0,9.96864982880652e-05,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14178466796875,0.0,0.0,0.0001049782295012,299.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13946533203125,0.0,0.0,7.753691170364618e-05,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.154052734375,0.0,0.0,0.000104977247247,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644897460937,0.0,0.0,0.0004979579825885,287.1122436523437,294.1499938964844,298.3951721191406,292.2054748535156,298.5403137207031,298.4639892578125,286.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622780537232,1.3146523869522753e-08,0.0010622648987919,-0.0334816724061965,0.0,0.0,0.0,-0.0113301072269678,60.0,11.041585922241213,0.0,-7.693711268075276e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1701965332031,0.0,0.0,9.96699309325777e-05,298.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1324157714844,0.0,0.0,0.0001049607380991,299.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.130126953125,0.0,0.0,7.75239896029234e-05,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1445007324219,0.0,0.0,0.0001049597703968,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1548156738281,0.0,0.0,0.000497875153087,287.0994567871094,294.1499938964844,298.3546447753906,292.2047424316406,298.53692626953125,298.4239196777344,286.1618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620997054502,1.312567832201239e-08,0.0010620865505188,-0.0334271378815174,0.0,0.0,0.0,-0.0113197723403573,60.0,11.180790901184082,0.0,-7.691129155773525e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1701965332031,0.0,0.0,9.96699309325777e-05,298.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1324157714844,0.0,0.0,0.0001049607380991,299.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.130126953125,0.0,0.0,7.75239896029234e-05,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1445007324219,0.0,0.0,0.0001049597703968,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1548156738281,0.0,0.0,0.000497875153087,287.0994567871094,294.1499938964844,298.3546447753906,292.2047424316406,298.53692626953125,298.4239196777344,286.1618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620997054502,1.312567832201239e-08,0.0010620865505188,-0.0334271378815174,0.0,0.0,0.0,-0.0113197723403573,60.0,11.180790901184082,0.0,-7.691129155773525e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.160400390625,0.0,0.0,9.965686331270264e-05,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12310791015625,0.0,0.0,0.0001049469283316,299.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.120849609375,0.0,0.0,7.75137814343907e-05,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1350402832031,0.0,0.0,0.0001049459679052,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.14520263671875,0.0,0.0,0.0004978098440915,287.0868225097656,294.1499938964844,298.3139953613281,292.2034606933594,298.5328369140625,298.3836975097656,286.173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619587264955,1.3109189289650658e-08,0.0010619455715641,-0.0333840027451515,0.0,0.0,0.0,-0.0113115981221199,60.0,11.210278511047363,0.0,-7.689087766493685e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.160400390625,0.0,0.0,9.965686331270264e-05,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12310791015625,0.0,0.0,0.0001049469283316,299.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.120849609375,0.0,0.0,7.75137814343907e-05,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1350402832031,0.0,0.0,0.0001049459679052,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.14520263671875,0.0,0.0,0.0004978098440915,287.0868225097656,294.1499938964844,298.3139953613281,292.2034606933594,298.5328369140625,298.3836975097656,286.173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619587264955,1.3109189289650658e-08,0.0010619455715641,-0.0333840027451515,0.0,0.0,0.0,-0.0113115981221199,60.0,11.210278511047363,0.0,-7.689087766493685e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1506652832031,0.0,0.0,9.964723722077906e-05,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1138610839844,0.0,0.0,0.0001049367492669,299.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11163330078125,0.0,0.0,7.750625809421763e-05,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1256408691406,0.0,0.0,0.0001049358033924,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1356811523437,0.0,0.0,0.0004977617063559,287.0743713378906,294.1499938964844,298.2732238769531,292.20166015625,298.528076171875,298.34326171875,286.1840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618544183671,1.3097004369910792e-08,0.0010618413798511,-0.0333521254360675,0.0,0.0,0.0,-0.0113055575639009,60.0,11.20601749420166,0.0,-7.687578573722932e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1506652832031,0.0,0.0,9.964723722077906e-05,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1138610839844,0.0,0.0,0.0001049367492669,299.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11163330078125,0.0,0.0,7.750625809421763e-05,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1256408691406,0.0,0.0,0.0001049358033924,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1356811523437,0.0,0.0,0.0004977617063559,287.0743713378906,294.1499938964844,298.2732238769531,292.20166015625,298.528076171875,298.34326171875,286.1840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618544183671,1.3097004369910792e-08,0.0010618413798511,-0.0333521254360675,0.0,0.0,0.0,-0.0113055575639009,60.0,11.20601749420166,0.0,-7.687578573722932e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1458435058594,0.0,0.0,9.964348282665014e-05,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1092834472656,0.0,0.0,0.0001049327693181,299.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1070556640625,0.0,0.0,7.75033186073415e-05,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,0.0001049318307195,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1309509277344,0.0,0.0,0.0004977429052814,287.0682067871094,294.1499938964844,298.2528076171875,292.2005615234375,298.52545166015625,298.3230285644531,286.1894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618136730045,1.3092222417299126e-08,0.0010618006344884,-0.033339612185955,0.0,0.0,0.0,-0.0113031873479485,60.0,11.198684692382812,0.0,-7.686986691624045e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1410217285156,0.0,0.0,9.964073251467198e-05,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1047058105469,0.0,0.0,0.000104929858935,299.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1025085449219,0.0,0.0,7.75011649238877e-05,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1163024902344,0.0,0.0,0.0001049289203365,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.126220703125,0.0,0.0,0.0004977291682735,287.0621032714844,294.1499938964844,298.2323913574219,292.1993103027344,298.5226745605469,298.302734375,286.1947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617835214361,1.3088706118935534e-08,0.0010617704829201,-0.0333304144442081,0.0,0.0,0.0,-0.0113014439120888,60.0,11.189645767211914,0.0,-7.686551128927024e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1314697265625,0.0,0.0,9.963805496226996e-05,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0956115722656,0.0,0.0,0.0001049269922077,299.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,7.749904034426436e-05,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1070861816406,0.0,0.0,0.0001049260681611,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1168518066406,0.0,0.0,0.0004977157805114,287.04998779296875,294.1499938964844,298.1914978027344,292.1965026855469,298.5165405273437,298.2620544433594,286.2051696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617533698678,1.3085177386074065e-08,0.0010617403313517,-0.0333211831748485,0.0,0.0,0.0,-0.0112996948882937,60.0,11.168255805969238,0.0,-7.686114145144529e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1314697265625,0.0,0.0,9.963805496226996e-05,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0956115722656,0.0,0.0,0.0001049269922077,299.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,7.749904034426436e-05,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1070861816406,0.0,0.0,0.0001049260681611,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1168518066406,0.0,0.0,0.0004977157805114,287.04998779296875,294.1499938964844,298.1914978027344,292.1965026855469,298.5165405273437,298.2620544433594,286.2051696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617533698678,1.3085177386074065e-08,0.0010617403313517,-0.0333211831748485,0.0,0.0,0.0,-0.0112996948882937,60.0,11.168255805969238,0.0,-7.686114145144529e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1219787597656,0.0,0.0,9.963809134205805e-05,298.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08660888671875,0.0,0.0,0.0001049269849318,299.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08447265625,0.0,0.0,7.749903306830674e-05,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0979309082031,0.0,0.0,0.0001049260754371,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1075744628906,0.0,0.0,0.0004977158969268,287.0380249023437,294.1499938964844,298.15057373046875,292.1932067871094,298.5097961425781,298.2212829589844,286.2154235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617520892992,1.3085034389348492e-08,0.0010617389343678,-0.0333208106458187,0.0,0.0,0.0,-0.0112996231764554,60.0,11.144192695617676,0.0,-7.686096381576135e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1219787597656,0.0,0.0,9.963809134205805e-05,298.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08660888671875,0.0,0.0,0.0001049269849318,299.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08447265625,0.0,0.0,7.749903306830674e-05,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0979309082031,0.0,0.0,0.0001049260754371,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1075744628906,0.0,0.0,0.0004977158969268,287.0380249023437,294.1499938964844,298.15057373046875,292.1932067871094,298.5097961425781,298.2212829589844,286.2154235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617520892992,1.3085034389348492e-08,0.0010617389343678,-0.0333208106458187,0.0,0.0,0.0,-0.0112996231764554,60.0,11.144192695617676,0.0,-7.686096381576135e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11260986328125,0.0,0.0,9.964149649022148e-05,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07769775390625,0.0,0.0,0.0001049305283231,299.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0755920410156,0.0,0.0,7.750164513709024e-05,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0888671875,0.0,0.0,0.0001049296333803,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.098388671875,0.0,0.0,0.0004977328935638,287.0262451171875,294.1499938964844,298.109619140625,292.1894226074219,298.5023803710937,298.1804504394531,286.2254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617867810651,1.3089091588369683e-08,0.0010617736261337,-0.033331423997879,0.0,0.0,0.0,-0.0113016348332166,60.0,11.118361473083496,0.0,-7.68659873529032e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11260986328125,0.0,0.0,9.964149649022148e-05,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07769775390625,0.0,0.0,0.0001049305283231,299.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0755920410156,0.0,0.0,7.750164513709024e-05,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0888671875,0.0,0.0,0.0001049296333803,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.098388671875,0.0,0.0,0.0004977328935638,287.0262451171875,294.1499938964844,298.109619140625,292.1894226074219,298.5023803710937,298.1804504394531,286.2254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617867810651,1.3089091588369683e-08,0.0010617736261337,-0.033331423997879,0.0,0.0,0.0,-0.0113016348332166,60.0,11.118361473083496,0.0,-7.68659873529032e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1033020019531,0.0,0.0,9.964797936845572e-05,298.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06884765625,0.0,0.0,0.0001049373167916,299.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0667724609375,0.0,0.0,7.75066509959288e-05,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0798645019531,0.0,0.0,0.0001049364291247,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0892639160156,0.0,0.0,0.0004977652570232,287.0146484375,294.1499938964844,298.0687255859375,292.1852111816406,298.4943542480469,298.1395568847656,286.2353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618543019518,1.3096984829985558e-08,0.0010618411470204,-0.0333520732820034,0.0,0.0,0.0,-0.0113055473193526,60.0,11.09133243560791,0.0,-7.687576442094723e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1033020019531,0.0,0.0,9.964797936845572e-05,298.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06884765625,0.0,0.0,0.0001049373167916,299.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0667724609375,0.0,0.0,7.75066509959288e-05,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0798645019531,0.0,0.0,0.0001049364291247,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0892639160156,0.0,0.0,0.0004977652570232,287.0146484375,294.1499938964844,298.0687255859375,292.1852111816406,298.4943542480469,298.1395568847656,286.2353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618543019518,1.3096984829985558e-08,0.0010618411470204,-0.0333520732820034,0.0,0.0,0.0,-0.0113055473193526,60.0,11.09133243560791,0.0,-7.687576442094723e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0986633300781,0.0,0.0,9.965223580366e-05,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.064453125,0.0,0.0,0.0001049417696776,299.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0623779296875,0.0,0.0,7.750994700472802e-05,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0754089355469,0.0,0.0,0.0001049408892868,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0847473144531,0.0,0.0,0.0004977864446118,287.0089111328125,294.1499938964844,298.0482788085937,292.1829528808594,298.4901428222656,298.1191101074219,286.240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106189888902,1.31021939964171e-08,0.001061885850504,-0.0333657003939151,0.0,0.0,0.0,-0.0113081308081746,60.0,11.077485084533691,0.0,-7.688220904356059e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0940856933594,0.0,0.0,9.965745266526936e-05,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0600891113281,0.0,0.0,0.0001049472411978,299.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0580444335937,0.0,0.0,7.751398516120389e-05,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0709533691406,0.0,0.0,0.0001049463680828,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0802307128906,0.0,0.0,0.0004978124634362,287.0032043457031,294.1499938964844,298.02783203125,292.1805725097656,298.4857788085937,298.0986633300781,286.2450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619537206366,1.3108601315536816e-08,0.0010619405657052,-0.0333824642002582,0.0,0.0,0.0,-0.011311306618154,60.0,11.063429832458496,0.0,-7.689014580591903e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0849304199219,0.0,0.0,9.967027290258557e-05,298.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0513916015625,0.0,0.0,0.0001049607089953,299.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0493469238281,0.0,0.0,7.752392411930487e-05,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0621032714844,0.0,0.0,0.0001049598431563,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0712585449219,0.0,0.0,0.0004978764918632,286.99188232421875,294.1499938964844,297.987060546875,292.175537109375,298.4767150878906,298.0577697753906,286.2547302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620887624099,1.31244028978017e-08,0.0010620756074786,-0.0334238037467002,0.0,0.0,0.0,-0.0113191399723291,60.0,11.034890174865724,0.0,-7.690971415286185e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0849304199219,0.0,0.0,9.967027290258557e-05,298.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0513916015625,0.0,0.0,0.0001049607089953,299.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0493469238281,0.0,0.0,7.752392411930487e-05,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0621032714844,0.0,0.0,0.0001049598431563,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0712585449219,0.0,0.0,0.0004978764918632,286.99188232421875,294.1499938964844,297.987060546875,292.175537109375,298.4767150878906,298.0577697753906,286.2547302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620887624099,1.31244028978017e-08,0.0010620756074786,-0.0334238037467002,0.0,0.0,0.0,-0.0113191399723291,60.0,11.034890174865724,0.0,-7.690971415286185e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.07586669921875,0.0,0.0,9.968643280444668e-05,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0427551269531,0.0,0.0,0.0001049776765285,299.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.040771484375,0.0,0.0,7.753645331831649e-05,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0533447265625,0.0,0.0,0.0001049768252414,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0623779296875,0.0,0.0,0.0004979571676813,286.980712890625,294.1499938964844,297.94635009765625,292.17010498046875,298.4670715332031,298.0168762207031,286.26422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622594272717,1.3144356714178684e-08,0.0010622462723404,-0.0334760062396526,0.0,0.0,0.0,-0.0113290315493941,60.0,11.00579833984375,0.0,-7.69344268292116e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.07586669921875,0.0,0.0,9.968643280444668e-05,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0427551269531,0.0,0.0,0.0001049776765285,299.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.040771484375,0.0,0.0,7.753645331831649e-05,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0533447265625,0.0,0.0,0.0001049768252414,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0623779296875,0.0,0.0,0.0004979571676813,286.980712890625,294.1499938964844,297.94635009765625,292.17010498046875,298.4670715332031,298.0168762207031,286.26422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622594272717,1.3144356714178684e-08,0.0010622462723404,-0.0334760062396526,0.0,0.0,0.0,-0.0113290315493941,60.0,11.00579833984375,0.0,-7.69344268292116e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06689453125,0.0,0.0,9.970593964681028e-05,298.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.03424072265625,0.0,0.0,0.000104998187453,299.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0322570800781,0.0,0.0,7.75515945861116e-05,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.044677734375,0.0,0.0,0.0001049973434419,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0535888671875,0.0,0.0,0.0004980546073056,286.9697265625,294.1499938964844,297.90576171875,292.164306640625,298.4568176269531,297.9760437011719,286.2735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624658316373,1.3168492962734037e-08,0.0010624525602906,-0.0335391499102115,0.0,0.0,0.0,-0.0113409971818327,60.0,10.976336479187012,0.0,-7.696433357295973e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06689453125,0.0,0.0,9.970593964681028e-05,298.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.03424072265625,0.0,0.0,0.000104998187453,299.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0322570800781,0.0,0.0,7.75515945861116e-05,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.044677734375,0.0,0.0,0.0001049973434419,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0535888671875,0.0,0.0,0.0004980546073056,286.9697265625,294.1499938964844,297.90576171875,292.164306640625,298.4568176269531,297.9760437011719,286.2735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624658316373,1.3168492962734037e-08,0.0010624525602906,-0.0335391499102115,0.0,0.0,0.0,-0.0113409971818327,60.0,10.976336479187012,0.0,-7.696433357295973e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0580139160156,0.0,0.0,9.97288661892526e-05,298.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257873535156,0.0,0.0,0.0001050222854246,299.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0238342285156,0.0,0.0,7.756939885439351e-05,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0361022949219,0.0,0.0,0.0001050214559654,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0448913574219,0.0,0.0,0.0004981691017746,286.9589233398437,294.1499938964844,297.8653259277344,292.1581726074219,298.44598388671875,297.935302734375,286.2828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627085575833,1.3196889803168688e-08,0.001062695402652,-0.0336134359240531,0.0,0.0,0.0,-0.0113550741225481,60.0,10.946640968322754,0.0,-7.699951254380721e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0580139160156,0.0,0.0,9.97288661892526e-05,298.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257873535156,0.0,0.0,0.0001050222854246,299.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0238342285156,0.0,0.0,7.756939885439351e-05,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0361022949219,0.0,0.0,0.0001050214559654,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0448913574219,0.0,0.0,0.0004981691017746,286.9589233398437,294.1499938964844,297.8653259277344,292.1581726074219,298.44598388671875,297.935302734375,286.2828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627085575833,1.3196889803168688e-08,0.001062695402652,-0.0336134359240531,0.0,0.0,0.0,-0.0113550741225481,60.0,10.946640968322754,0.0,-7.699951254380721e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0536193847656,0.0,0.0,9.974157001124696e-05,298.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0216064453125,0.0,0.0,0.0001050356440828,299.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0196533203125,0.0,0.0,7.757925777696073e-05,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0318298339844,0.0,0.0,0.0001050348146236,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.04058837890625,0.0,0.0,0.0004982324899174,286.9535827636719,294.1499938964844,297.8451538085937,292.15496826171875,298.4403381347656,297.9149780273437,286.2874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628431336954,1.3212628324765774e-08,0.001062829978764,-0.033654611557722,0.0,0.0,0.0,-0.0113628767430782,60.0,10.93174648284912,0.0,-7.701901694190384e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,9.975510329240932e-05,298.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0174255371094,0.0,0.0,0.0001050498831318,299.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155029296875,0.0,0.0,7.758977153571323e-05,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0276184082031,0.0,0.0,0.0001050490609486,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0362854003906,0.0,0.0,0.0004983001272194,286.94830322265625,294.1499938964844,297.8250427246094,292.1517028808594,298.4345703125,297.8946838378906,286.2919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629867902025,1.3229414896898106e-08,0.0010629735188558,-0.0336985252797603,0.0,0.0,0.0,-0.0113711990416049,60.0,10.916831970214844,0.0,-7.703982873863424e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0405578613281,0.0,0.0,9.97847891994752e-05,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0091857910156,0.0,0.0,0.00010508109699,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072631835937,0.0,0.0,7.761282904539257e-05,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01922607421875,0.0,0.0,0.0001050802893587,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0277709960937,0.0,0.0,0.000498448323924,286.9378356933594,294.1499938964844,297.78497314453125,292.1448974609375,298.4225769042969,297.8541564941406,286.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633015772327,1.3266232556929936e-08,0.001063288305886,-0.033794842660427,0.0,0.0,0.0,-0.0113894501700997,60.0,10.886960983276367,0.0,-7.708546689855211e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0405578613281,0.0,0.0,9.97847891994752e-05,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0091857910156,0.0,0.0,0.00010508109699,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072631835937,0.0,0.0,7.761282904539257e-05,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01922607421875,0.0,0.0,0.0001050802893587,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0277709960937,0.0,0.0,0.000498448323924,286.9378356933594,294.1499938964844,297.78497314453125,292.1448974609375,298.4225769042969,297.8541564941406,286.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633015772327,1.3266232556929936e-08,0.001063288305886,-0.033794842660427,0.0,0.0,0.0,-0.0113894501700997,60.0,10.886960983276367,0.0,-7.708546689855211e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.031982421875,0.0,0.0,9.981758194044232e-05,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0010070800781,0.0,0.0,0.000105115592305,299.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9991455078125,0.0,0.0,7.763830217299983e-05,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.01092529296875,0.0,0.0,0.0001051147992257,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0193786621094,0.0,0.0,0.0004986121202819,286.92755126953125,294.1499938964844,297.7451171875,292.1378173828125,298.4100341796875,297.8138122558594,286.3099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636495426297,1.3306929780299017e-08,0.001063636271283,-0.0339013077318668,0.0,0.0,0.0,-0.0114096254110336,60.0,10.85710334777832,0.0,-7.713593674907315e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.031982421875,0.0,0.0,9.981758194044232e-05,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0010070800781,0.0,0.0,0.000105115592305,299.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9991455078125,0.0,0.0,7.763830217299983e-05,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.01092529296875,0.0,0.0,0.0001051147992257,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0193786621094,0.0,0.0,0.0004986121202819,286.92755126953125,294.1499938964844,297.7451171875,292.1378173828125,298.4100341796875,297.8138122558594,286.3099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636495426297,1.3306929780299017e-08,0.001063636271283,-0.0339013077318668,0.0,0.0,0.0,-0.0114096254110336,60.0,10.85710334777832,0.0,-7.713593674907315e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.02349853515625,0.0,0.0,9.985338692786172e-05,298.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.992919921875,0.0,0.0,0.0001051532672136,299.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9910888671875,0.0,0.0,7.766611815895885e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0027160644531,0.0,0.0,0.0001051524741342,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.01104736328125,0.0,0.0,0.0004987909924238,286.9174499511719,294.1499938964844,297.7055053710937,292.1304626464844,298.39697265625,297.7736511230469,286.3188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640297550708,1.3351387551097105e-08,0.0010640163673087,-0.0340176112949848,0.0,0.0,0.0,-0.0114316651597619,60.0,10.82728099822998,0.0,-7.719108907622285e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
