time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219120,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.02349853515625,0.0,0.0,9.985338692786172e-05,298.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.992919921875,0.0,0.0,0.0001051532672136,299.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9910888671875,0.0,0.0,7.766611815895885e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0027160644531,0.0,0.0,0.0001051524741342,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.01104736328125,0.0,0.0,0.0004987909924238,286.9174499511719,294.1499938964844,297.7055053710937,292.1304626464844,298.39697265625,297.7736511230469,286.3188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640297550708,1.3351387551097105e-08,0.0010640163673087,-0.0340176112949848,0.0,0.0,0.0,-0.0114316651597619,60.0,10.82728099822998,0.0,-7.719108907622285e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0151062011719,0.0,0.0,9.98918985715136e-05,298.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9849548339844,0.0,0.0,0.0001051937797456,299.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9831237792969,0.0,0.0,7.769604417262599e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9945983886719,0.0,0.0,0.0001051930012181,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0028381347656,0.0,0.0,0.0004989833105355,286.90753173828125,294.1499938964844,297.6661682128906,292.12286376953125,298.3833923339844,297.73370361328125,286.3276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644387220963,1.3399210629927438e-08,0.0010644253343343,-0.0341427139937877,0.0,0.0,0.0,-0.0114553729072213,60.0,10.797508239746094,0.0,-7.725044071094089e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0151062011719,0.0,0.0,9.98918985715136e-05,298.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9849548339844,0.0,0.0,0.0001051937797456,299.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9831237792969,0.0,0.0,7.769604417262599e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9945983886719,0.0,0.0,0.0001051930012181,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0028381347656,0.0,0.0,0.0004989833105355,286.90753173828125,294.1499938964844,297.6661682128906,292.12286376953125,298.3833923339844,297.73370361328125,286.3276672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644387220963,1.3399210629927438e-08,0.0010644253343343,-0.0341427139937877,0.0,0.0,0.0,-0.0114553729072213,60.0,10.797508239746094,0.0,-7.725044071094089e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0109558105469,0.0,0.0,9.991208207793534e-05,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9809875488281,0.0,0.0,0.0001052150182658,299.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.97918701171875,0.0,0.0,7.771172386128455e-05,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9905700683594,0.0,0.0,0.0001052142470143,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9987487792969,0.0,0.0,0.0004990841262042,286.9026184082031,294.1499938964844,297.6466064453125,292.11895751953125,298.3764038085937,297.7138366699219,286.33203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646531591191,1.3424284794893993e-08,0.0010646397713571,-0.0342083051800727,0.0,0.0,0.0,-0.0114678032696247,60.0,10.78264617919922,0.0,-7.72815624827672e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0068359375,0.0,0.0,9.993278217734768e-05,298.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9770812988281,0.0,0.0,0.000105236795207,299.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.97528076171875,0.0,0.0,7.77278037276119e-05,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9866027832031,0.0,0.0,0.0001052360239555,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9947204589844,0.0,0.0,0.0004991874448023,286.89776611328125,294.1499938964844,297.6271057128906,292.114990234375,298.3692932128906,297.6940002441406,286.3363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648729512467,1.3449990454716954e-08,0.0010648595634847,-0.0342755503952503,0.0,0.0,0.0,-0.0114805465564131,60.0,10.767796516418455,0.0,-7.731348006245754e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9986267089844,0.0,0.0,9.99754120130092e-05,298.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.96923828125,0.0,0.0,0.0001052816514857,299.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.96746826171875,0.0,0.0,7.776093843858689e-05,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,0.0001052808947861,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9866638183594,0.0,0.0,0.0004994003684259,286.8881225585937,294.1499938964844,297.58837890625,292.10693359375,298.3548889160156,297.65447998046875,286.34503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065325923264,1.350295697477577e-08,0.0010653124190866,-0.034414105117321,0.0,0.0,0.0,-0.0115068042650818,60.0,10.73802089691162,0.0,-7.737926921436157e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9986267089844,0.0,0.0,9.99754120130092e-05,298.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.96923828125,0.0,0.0,0.0001052816514857,299.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.96746826171875,0.0,0.0,7.776093843858689e-05,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9786376953125,0.0,0.0,0.0001052808947861,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9866638183594,0.0,0.0,0.0004994003684259,286.8881225585937,294.1499938964844,297.58837890625,292.10693359375,298.3548889160156,297.65447998046875,286.34503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065325923264,1.350295697477577e-08,0.0010653124190866,-0.034414105117321,0.0,0.0,0.0,-0.0115068042650818,60.0,10.73802089691162,0.0,-7.737926921436157e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9905090332031,0.0,0.0,0.0001000201009446,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9615173339844,0.0,0.0,0.0001053286759997,299.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9597473144531,0.0,0.0,7.779566658427939e-05,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9707946777344,0.0,0.0,0.0001053279265761,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97869873046875,0.0,0.0,0.0004996235948055,286.8786315917969,294.1499938964844,297.54998779296875,292.09869384765625,298.34002685546875,297.61529541015625,286.3536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658006649464,1.3558481448683324e-08,0.0010657871607691,-0.0345593504607677,0.0,0.0,0.0,-0.0115343304350972,60.0,10.708318710327148,0.0,-7.74482558085765e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9905090332031,0.0,0.0,0.0001000201009446,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9615173339844,0.0,0.0,0.0001053286759997,299.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9597473144531,0.0,0.0,7.779566658427939e-05,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9707946777344,0.0,0.0,0.0001053279265761,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97869873046875,0.0,0.0,0.0004996235948055,286.8786315917969,294.1499938964844,297.54998779296875,292.09869384765625,298.34002685546875,297.61529541015625,286.3536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658006649464,1.3558481448683324e-08,0.0010657871607691,-0.0345593504607677,0.0,0.0,0.0,-0.0115343304350972,60.0,10.708318710327148,0.0,-7.74482558085765e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98248291015625,0.0,0.0,0.0001000772317638,298.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9538879394531,0.0,0.0,0.0001053888045134,299.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9521484375,0.0,0.0,7.784007175359875e-05,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9630126953125,0.0,0.0,0.0001053880623658,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9708251953125,0.0,0.0,0.0004999089287593,286.86932373046875,294.1499938964844,297.513671875,292.0914306640625,298.32470703125,297.5768127441406,286.3621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664081200957,1.3629521511404622e-08,0.001066394499503,-0.0347451791167259,0.0,0.0,0.0,-0.0115695465356111,60.0,10.67994499206543,0.0,-7.753656916520414e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98248291015625,0.0,0.0,0.0001000772317638,298.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9538879394531,0.0,0.0,0.0001053888045134,299.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9521484375,0.0,0.0,7.784007175359875e-05,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9630126953125,0.0,0.0,0.0001053880623658,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9708251953125,0.0,0.0,0.0004999089287593,286.86932373046875,294.1499938964844,297.513671875,292.0914306640625,298.32470703125,297.5768127441406,286.3621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664081200957,1.3629521511404622e-08,0.001066394499503,-0.0347451791167259,0.0,0.0,0.0,-0.0115695465356111,60.0,10.67994499206543,0.0,-7.753656916520414e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9745483398437,0.0,0.0,0.0001001575074042,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9463195800781,0.0,0.0,0.0001054733074852,299.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9446105957031,0.0,0.0,7.79024776420556e-05,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9553527832031,0.0,0.0,0.0001054725726135,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96307373046875,0.0,0.0,0.0005003099213354,286.8601989746094,294.1499938964844,297.4809875488281,292.0862731933594,298.3090209960937,297.5401611328125,286.37066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672621428966,1.3729397174699898e-08,0.0010672484058886,-0.0350064300000667,0.0,0.0,0.0,-0.011619059368968,60.0,10.656118392944336,0.0,-7.76608217734065e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9745483398437,0.0,0.0,0.0001001575074042,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9463195800781,0.0,0.0,0.0001054733074852,299.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9446105957031,0.0,0.0,7.79024776420556e-05,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9553527832031,0.0,0.0,0.0001054725726135,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96307373046875,0.0,0.0,0.0005003099213354,286.8601989746094,294.1499938964844,297.4809875488281,292.0862731933594,298.3090209960937,297.5401611328125,286.37066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672621428966,1.3729397174699898e-08,0.0010672484058886,-0.0350064300000667,0.0,0.0,0.0,-0.011619059368968,60.0,10.656118392944336,0.0,-7.76608217734065e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9706420898437,0.0,0.0,0.0001002043863991,298.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9425964355469,0.0,0.0,0.0001055226530297,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9408874511719,0.0,0.0,7.793893018970266e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515686035156,0.0,0.0,0.0001055219327099,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.959228515625,0.0,0.0,0.0005005440325476,286.8556823730469,294.1499938964844,297.4659118652344,292.0844421386719,298.3010559082031,297.5227966308594,286.3748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677609825506,1.37877371741979e-08,0.0010677472455427,-0.0351590290665626,0.0,0.0,0.0,-0.0116479806602001,60.0,10.646292686462402,0.0,-7.773343924100119e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9667358398437,0.0,0.0,0.0001002548524411,298.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9388732910156,0.0,0.0,0.0001055757820722,299.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.93719482421875,0.0,0.0,7.797816215315834e-05,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9477844238281,0.0,0.0,0.0001055750617524,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95538330078125,0.0,0.0,0.000500796129927,286.8512268066406,294.1499938964844,297.4516296386719,292.0830993652344,298.29302978515625,297.506103515625,286.3790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682981228455,1.3850543822968577e-08,0.0010682842694222,-0.0353233106434345,0.0,0.0,0.0,-0.0116791166365146,60.0,10.637731552124023,0.0,-7.781166289078102e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9590148925781,0.0,0.0,0.0001003632860374,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9315185546875,0.0,0.0,0.0001056899418472,299.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92987060546875,0.0,0.0,7.80624759499915e-05,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403381347656,0.0,0.0,0.0001056892288033,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.94781494140625,0.0,0.0,0.0005013377522118,286.8424072265625,294.1499938964844,297.4254455566406,292.081787109375,298.2768249511719,297.4748840332031,286.3874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694522643461,1.3985518521053564e-08,0.0010694382945075,-0.0356763489544391,0.0,0.0,0.0,-0.0117460284382104,60.0,10.62423038482666,0.0,-7.797989098889958e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9590148925781,0.0,0.0,0.0001003632860374,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9315185546875,0.0,0.0,0.0001056899418472,299.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92987060546875,0.0,0.0,7.80624759499915e-05,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403381347656,0.0,0.0,0.0001056892288033,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.94781494140625,0.0,0.0,0.0005013377522118,286.8424072265625,294.1499938964844,297.4254455566406,292.081787109375,298.2768249511719,297.4748840332031,286.3874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694522643461,1.3985518521053564e-08,0.0010694382945075,-0.0356763489544391,0.0,0.0,0.0,-0.0117460284382104,60.0,10.62423038482666,0.0,-7.797989098889958e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9513854980469,0.0,0.0,0.0001004756995826,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9242858886719,0.0,0.0,0.0001058082780218,299.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9226379394531,0.0,0.0,7.814988202881068e-05,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9329528808594,0.0,0.0,0.0001058075722539,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403381347656,0.0,0.0,0.000501899223309,286.8337707519531,294.1499938964844,297.402099609375,292.08221435546875,298.26043701171875,297.4465637207031,286.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706487810239,1.4125440372936282e-08,0.0010706346947699,-0.0360423140227794,0.0,0.0,0.0,-0.0118153933435678,60.0,10.61504364013672,0.0,-7.815448554993054e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9513854980469,0.0,0.0,0.0001004756995826,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9242858886719,0.0,0.0,0.0001058082780218,299.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9226379394531,0.0,0.0,7.814988202881068e-05,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9329528808594,0.0,0.0,0.0001058075722539,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403381347656,0.0,0.0,0.000501899223309,286.8337707519531,294.1499938964844,297.402099609375,292.08221435546875,298.26043701171875,297.4465637207031,286.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706487810239,1.4125440372936282e-08,0.0010706346947699,-0.0360423140227794,0.0,0.0,0.0,-0.0118153933435678,60.0,10.61504364013672,0.0,-7.815448554993054e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9438781738281,0.0,0.0,0.000100585835753,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9171142578125,0.0,0.0,0.0001059242276824,299.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9154968261719,0.0,0.0,7.823552004992962e-05,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9256591796875,0.0,0.0,0.0001059235364664,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9329833984375,0.0,0.0,0.0005024493439123,286.8252868652344,294.1499938964844,297.3814392089844,292.084228515625,298.2439270019531,297.42095947265625,286.4040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107182119973,1.4262536041087516e-08,0.0010718069970607,-0.0364008732140064,0.0,0.0,0.0,-0.0118833575397729,60.0,10.60916805267334,0.0,-7.832573345467608e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9438781738281,0.0,0.0,0.000100585835753,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9171142578125,0.0,0.0,0.0001059242276824,299.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9154968261719,0.0,0.0,7.823552004992962e-05,298.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9256591796875,0.0,0.0,0.0001059235364664,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9329833984375,0.0,0.0,0.0005024493439123,286.8252868652344,294.1499938964844,297.3814392089844,292.084228515625,298.2439270019531,297.42095947265625,286.4040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107182119973,1.4262536041087516e-08,0.0010718069970607,-0.0364008732140064,0.0,0.0,0.0,-0.0118833575397729,60.0,10.60916805267334,0.0,-7.832573345467608e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9364318847656,0.0,0.0,0.0001006861784844,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100036621094,0.0,0.0,0.000106029867311,299.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9084167480469,0.0,0.0,7.831354014342651e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.91845703125,0.0,0.0,0.0001060291833709,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9256591796875,0.0,0.0,0.0005029505700804,286.8169250488281,294.1499938964844,297.3631591796875,292.08770751953125,298.22735595703125,297.3977355957031,286.4122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728893103078,1.4387432578644166e-08,0.0010728748748078,-0.0367275178432464,0.0,0.0,0.0,-0.0119452737271785,60.0,10.605785369873049,0.0,-7.848191074799615e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9364318847656,0.0,0.0,0.0001006861784844,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100036621094,0.0,0.0,0.000106029867311,299.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9084167480469,0.0,0.0,7.831354014342651e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.91845703125,0.0,0.0,0.0001060291833709,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9256591796875,0.0,0.0,0.0005029505700804,286.8169250488281,294.1499938964844,297.3631591796875,292.08770751953125,298.22735595703125,297.3977355957031,286.4122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728893103078,1.4387432578644166e-08,0.0010728748748078,-0.0367275178432464,0.0,0.0,0.0,-0.0119452737271785,60.0,10.605785369873049,0.0,-7.848191074799615e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9327392578125,0.0,0.0,0.0001007310202112,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.906494140625,0.0,0.0,0.000106077073724,299.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9049377441406,0.0,0.0,7.834840653231367e-05,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9148864746094,0.0,0.0,0.0001060763897839,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92205810546875,0.0,0.0,0.0005031745531596,286.81280517578125,294.1499938964844,297.3548583984375,292.0899658203125,298.2190856933594,297.3872375488281,286.4163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733664967119,1.4443234164218666e-08,0.001073352061212,-0.0368734486401081,0.0,0.0,0.0,-0.0119729368016123,60.0,10.605010032653809,0.0,-7.855174288806668e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9290771484375,0.0,0.0,0.0001007719838526,298.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.90301513671875,0.0,0.0,0.0001061201910488,299.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9014587402344,0.0,0.0,7.838024612283334e-05,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9113464355469,0.0,0.0,0.0001061195143847,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.91845703125,0.0,0.0,0.0005033791530877,286.8087463378906,294.1499938964844,297.3470458984375,292.092529296875,298.2107849121094,297.3773803710937,286.4204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738023556768,1.4494203171011577e-08,0.0010737879201769,-0.0370067432522773,0.0,0.0,0.0,-0.0119982045143842,60.0,10.604668617248535,0.0,-7.861554962573791e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9218444824219,0.0,0.0,0.0001008413673844,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8961181640625,0.0,0.0,0.0001061932271113,299.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8945617675781,0.0,0.0,7.84341900725849e-05,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.90435791015625,0.0,0.0,0.0001061925577232,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9113464355469,0.0,0.0,0.0005037257215008,286.8007202148437,294.1499938964844,297.3328552246094,292.0985412597656,298.1942443847656,297.3593444824219,286.4285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745405452325,1.4580523455265393e-08,0.0010745259933173,-0.0372324809432029,0.0,0.0,0.0,-0.0120409978553652,60.0,10.604930877685549,0.0,-7.872367291383854e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9218444824219,0.0,0.0,0.0001008413673844,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8961181640625,0.0,0.0,0.0001061932271113,299.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8945617675781,0.0,0.0,7.84341900725849e-05,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.90435791015625,0.0,0.0,0.0001061925577232,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9113464355469,0.0,0.0,0.0005037257215008,286.8007202148437,294.1499938964844,297.3328552246094,292.0985412597656,298.1942443847656,297.3593444824219,286.4285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745405452325,1.4580523455265393e-08,0.0010745259933173,-0.0372324809432029,0.0,0.0,0.0,-0.0120409978553652,60.0,10.604930877685549,0.0,-7.872367291383854e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9147033691406,0.0,0.0,0.0001008947801892,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.88934326171875,0.0,0.0,0.0001062494411598,299.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8877868652344,0.0,0.0,7.847570668673143e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974304199219,0.0,0.0,0.0001062487790477,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90435791015625,0.0,0.0,0.0005039924872107,286.7928466796875,294.1499938964844,297.3203430175781,292.1056213378906,298.177734375,297.34356689453125,286.4366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751085355877,1.4646941437490568e-08,0.0010750939836725,-0.0374061688780784,0.0,0.0,0.0,-0.0120739238336682,60.0,10.60630226135254,0.0,-7.880691299533282e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9147033691406,0.0,0.0,0.0001008947801892,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.88934326171875,0.0,0.0,0.0001062494411598,299.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8877868652344,0.0,0.0,7.847570668673143e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974304199219,0.0,0.0,0.0001062487790477,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90435791015625,0.0,0.0,0.0005039924872107,286.7928466796875,294.1499938964844,297.3203430175781,292.1056213378906,298.177734375,297.34356689453125,286.4366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751085355877,1.4646941437490568e-08,0.0010750939836725,-0.0374061688780784,0.0,0.0,0.0,-0.0120739238336682,60.0,10.60630226135254,0.0,-7.880691299533282e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0001009381230687,298.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.88262939453125,0.0,0.0,0.0001062950541381,299.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8811340332031,0.0,0.0,7.85093943704851e-05,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.890625,0.0,0.0,0.0001062944065779,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974609375,0.0,0.0,0.0005042090197093,286.78515625,294.1499938964844,297.30926513671875,292.1136169433594,298.16131591796875,297.3297119140625,286.4447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755693074315,1.4700815675894322e-08,0.001075554639101,-0.0375470519065856,0.0,0.0,0.0,-0.0121006313711404,60.0,10.608759880065918,0.0,-7.887446429322156e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,0.0001009381230687,298.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.88262939453125,0.0,0.0,0.0001062950541381,299.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8811340332031,0.0,0.0,7.85093943704851e-05,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.890625,0.0,0.0,0.0001062944065779,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974609375,0.0,0.0,0.0005042090197093,286.78515625,294.1499938964844,297.30926513671875,292.1136169433594,298.16131591796875,297.3297119140625,286.4447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755693074315,1.4700815675894322e-08,0.001075554639101,-0.0375470519065856,0.0,0.0,0.0,-0.0121006313711404,60.0,10.608759880065918,0.0,-7.887446429322156e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9007263183594,0.0,0.0,0.0001009812331176,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.87603759765625,0.0,0.0,0.0001063404197338,299.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8745422363281,0.0,0.0,7.85428928793408e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8839416503906,0.0,0.0,0.0001063397721736,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89068603515625,0.0,0.0,0.0005044242716394,286.7776184082031,294.1499938964844,297.2994079589844,292.1224060058594,298.14501953125,297.3175048828125,286.4527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760274017229,1.4754392374527473e-08,0.001076012616977,-0.0376871563494205,0.0,0.0,0.0,-0.0121271908283233,60.0,10.612678527832031,0.0,-7.894167453059708e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9007263183594,0.0,0.0,0.0001009812331176,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.87603759765625,0.0,0.0,0.0001063404197338,299.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8745422363281,0.0,0.0,7.85428928793408e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8839416503906,0.0,0.0,0.0001063397721736,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89068603515625,0.0,0.0,0.0005044242716394,286.7776184082031,294.1499938964844,297.2994079589844,292.1224060058594,298.14501953125,297.3175048828125,286.4527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760274017229,1.4754392374527473e-08,0.001076012616977,-0.0376871563494205,0.0,0.0,0.0,-0.0121271908283233,60.0,10.612678527832031,0.0,-7.894167453059708e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973083496094,0.0,0.0,0.0001010057676467,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.872802734375,0.0,0.0,0.0001063662421074,299.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8713073730469,0.0,0.0,7.856197044020519e-05,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8806457519531,0.0,0.0,0.0001063656018231,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8873291015625,0.0,0.0,0.0005045468569733,286.77392578125,294.1499938964844,297.2948303222656,292.1270446777344,298.1369323730469,297.3119506835937,286.4568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762884048745,1.4784899526887333e-08,0.0010762736201286,-0.0377669297158718,0.0,0.0,0.0,-0.0121423155069351,60.0,10.615381240844728,0.0,-7.897995857319985e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8939208984375,0.0,0.0,0.0001010359337669,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8695678710937,0.0,0.0,0.0001063979943864,299.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681030273437,0.0,0.0,7.85854208515957e-05,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8773498535156,0.0,0.0,0.0001063973613781,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8840026855469,0.0,0.0,0.0005046974983997,286.770263671875,294.1499938964844,297.2904663085937,292.1318359375,298.1288757324219,297.30670166015625,286.4608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766092455014,1.4822425065119662e-08,0.0010765944607555,-0.0378650575876235,0.0,0.0,0.0,-0.0121609177440404,60.0,10.618767738342283,0.0,-7.902706045115337e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.88720703125,0.0,0.0,0.0001011117128655,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8631896972656,0.0,0.0,0.0001064777607098,299.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8617248535156,0.0,0.0,7.864433428039774e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8708801269531,0.0,0.0,0.0001064771349774,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87744140625,0.0,0.0,0.0005050760228186,286.7630615234375,294.1499938964844,297.2822570800781,292.1418151855469,298.11285400390625,297.296875,286.4687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774153051897,1.4916714974333445e-08,0.0010774004040285,-0.0381116159260273,0.0,0.0,0.0,-0.0122076598927378,60.0,10.627571105957031,0.0,-7.914547950349515e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.88720703125,0.0,0.0,0.0001011117128655,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8631896972656,0.0,0.0,0.0001064777607098,299.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8617248535156,0.0,0.0,7.864433428039774e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8708801269531,0.0,0.0,0.0001064771349774,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87744140625,0.0,0.0,0.0005050760228186,286.7630615234375,294.1499938964844,297.2822570800781,292.1418151855469,298.11285400390625,297.296875,286.4687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774153051897,1.4916714974333445e-08,0.0010774004040285,-0.0381116159260273,0.0,0.0,0.0,-0.0122076598927378,60.0,10.627571105957031,0.0,-7.914547950349515e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.880615234375,0.0,0.0,0.0001011942367767,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8569030761719,0.0,0.0,0.0001065646356437,299.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.85546875,0.0,0.0,7.870849367463961e-05,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8644714355469,0.0,0.0,0.0001065640171873,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8709411621094,0.0,0.0,0.0005054882494732,286.75604248046875,294.1499938964844,297.2745056152344,292.1521301269531,298.09698486328125,297.287841796875,286.47674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782937752082,1.5019420374073892e-08,0.0010782787576317,-0.0383801683783531,0.0,0.0,0.0,-0.0122585762292146,60.0,10.638530731201172,0.0,-7.927456380230069e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.880615234375,0.0,0.0,0.0001011942367767,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8569030761719,0.0,0.0,0.0001065646356437,299.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.85546875,0.0,0.0,7.870849367463961e-05,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8644714355469,0.0,0.0,0.0001065640171873,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8709411621094,0.0,0.0,0.0005054882494732,286.75604248046875,294.1499938964844,297.2745056152344,292.1521301269531,298.09698486328125,297.287841796875,286.47674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782937752082,1.5019420374073892e-08,0.0010782787576317,-0.0383801683783531,0.0,0.0,0.0,-0.0122585762292146,60.0,10.638530731201172,0.0,-7.927456380230069e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
