time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18221460,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.87408447265625,0.0,0.0,0.0001012673019431,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8506774902344,0.0,0.0,0.0001066415497916,299.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8492736816406,0.0,0.0,7.876529707573354e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8581848144531,0.0,0.0,0.0001066409386112,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86456298828125,0.0,0.0,0.0005058531532995,286.7491149902344,294.1499938964844,297.2669677734375,292.1627197265625,298.08123779296875,297.27935791015625,286.4846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790710803121,1.5110330764400718e-08,0.0010790559463202,-0.0386178791522979,0.0,0.0,0.0,-0.0123036438599228,60.0,10.65018367767334,0.0,-7.938891144476656e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.87408447265625,0.0,0.0,0.0001012673019431,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8506774902344,0.0,0.0,0.0001066415497916,299.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8492736816406,0.0,0.0,7.876529707573354e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8581848144531,0.0,0.0,0.0001066409386112,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86456298828125,0.0,0.0,0.0005058531532995,286.7491149902344,294.1499938964844,297.2669677734375,292.1627197265625,298.08123779296875,297.27935791015625,286.4846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790710803121,1.5110330764400718e-08,0.0010790559463202,-0.0386178791522979,0.0,0.0,0.0,-0.0123036438599228,60.0,10.65018367767334,0.0,-7.938891144476656e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86767578125,0.0,0.0,0.0001013319124467,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8445739746094,0.0,0.0,0.0001067095581674,299.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8431701660156,0.0,0.0,7.881553028710186e-05,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8519592285156,0.0,0.0,0.000106708954263,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8582458496094,0.0,0.0,0.0005061758565716,286.74237060546875,294.1499938964844,297.2594299316406,292.1733703613281,298.06561279296875,297.271240234375,286.4925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797585127875,1.5190712687740415e-08,0.0010797433787956,-0.0388280525803566,0.0,0.0,0.0,-0.0123434932902455,60.0,10.66201400756836,0.0,-7.949008562491144e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86767578125,0.0,0.0,0.0001013319124467,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8445739746094,0.0,0.0,0.0001067095581674,299.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8431701660156,0.0,0.0,7.881553028710186e-05,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8519592285156,0.0,0.0,0.000106708954263,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8582458496094,0.0,0.0,0.0005061758565716,286.74237060546875,294.1499938964844,297.2594299316406,292.1733703613281,298.06561279296875,297.271240234375,286.4925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797585127875,1.5190712687740415e-08,0.0010797433787956,-0.0388280525803566,0.0,0.0,0.0,-0.0123434932902455,60.0,10.66201400756836,0.0,-7.949008562491144e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.864501953125,0.0,0.0,0.0001013603396131,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.841552734375,0.0,0.0,0.0001067394769052,299.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8401794433594,0.0,0.0,7.883762737037614e-05,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8489074707031,0.0,0.0,0.0001067388802766,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85516357421875,0.0,0.0,0.0005063178832642,286.7390441894531,294.1499938964844,297.2555847167969,292.1787109375,298.057861328125,297.26727294921875,286.4965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800609597936,1.5226071070628677e-08,0.0010800457093864,-0.0389204993844032,0.0,0.0,0.0,-0.0123610217124223,60.0,10.667828559875488,0.0,-7.953461533816154e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8613586425781,0.0,0.0,0.0001013862638501,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83856201171875,0.0,0.0,0.0001067667690222,299.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8371887207031,0.0,0.0,7.885778177296743e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8458557128906,0.0,0.0,0.0001067661723936,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8520812988281,0.0,0.0,0.0005064473371021,286.7357482910156,294.1499938964844,297.2516174316406,292.1839904785156,298.0501403808594,297.2633361816406,286.5004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803366312757,1.525831372362063e-08,0.0010803213808685,-0.0390048027038574,0.0,0.0,0.0,-0.0123770060017704,60.0,10.673502922058104,0.0,-7.957522285551023e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8551330566406,0.0,0.0,0.0001014295630739,298.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8326721191406,0.0,0.0,0.0001068123310687,299.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.831298828125,0.0,0.0,7.889143307693303e-05,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83984375,0.0,0.0,0.0001068117417162,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8459777832031,0.0,0.0,0.00050666363677,286.72930908203125,294.1499938964844,297.24334716796875,292.1944274902344,298.0348205566406,297.2552795410156,286.5083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807969374582,1.5312140888568138e-08,0.001080781687051,-0.0391455367207527,0.0,0.0,0.0,-0.0124036902561783,60.0,10.684203147888184,0.0,-7.964305126506589e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8551330566406,0.0,0.0,0.0001014295630739,298.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8326721191406,0.0,0.0,0.0001068123310687,299.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.831298828125,0.0,0.0,7.889143307693303e-05,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83984375,0.0,0.0,0.0001068117417162,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8459777832031,0.0,0.0,0.00050666363677,286.72930908203125,294.1499938964844,297.24334716796875,292.1944274902344,298.0348205566406,297.2552795410156,286.5083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807969374582,1.5312140888568138e-08,0.001080781687051,-0.0391455367207527,0.0,0.0,0.0,-0.0124036902561783,60.0,10.684203147888184,0.0,-7.964305126506589e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8490295410156,0.0,0.0,0.0001014600056805,298.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.82684326171875,0.0,0.0,0.0001068443598342,299.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8255310058594,0.0,0.0,7.891508721513674e-05,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8339538574219,0.0,0.0,0.0001068437777576,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8399963378906,0.0,0.0,0.0005068156169727,286.7230224609375,294.1499938964844,297.2343139648437,292.2045288085937,298.01959228515625,297.2468566894531,286.51617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811203392222,1.5349947091181093e-08,0.0010811049723997,-0.0392443798482418,0.0,0.0,0.0,-0.0124224321916699,60.0,10.69361686706543,0.0,-7.969070026092595e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8490295410156,0.0,0.0,0.0001014600056805,298.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.82684326171875,0.0,0.0,0.0001068443598342,299.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8255310058594,0.0,0.0,7.891508721513674e-05,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8339538574219,0.0,0.0,0.0001068437777576,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8399963378906,0.0,0.0,0.0005068156169727,286.7230224609375,294.1499938964844,297.2343139648437,292.2045288085937,298.01959228515625,297.2468566894531,286.51617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811203392222,1.5349947091181093e-08,0.0010811049723997,-0.0392443798482418,0.0,0.0,0.0,-0.0124224321916699,60.0,10.69361686706543,0.0,-7.969070026092595e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.843017578125,0.0,0.0,0.0001014773515635,298.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8211364746094,0.0,0.0,0.0001068626006599,299.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.81982421875,0.0,0.0,7.892855501268059e-05,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8281555175781,0.0,0.0,0.0001068620258593,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8341064453125,0.0,0.0,0.0005069022881798,286.7168884277344,294.1499938964844,297.2242736816406,292.21417236328125,298.0044860839844,297.2378845214844,286.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813041590154,1.5371441008937836e-08,0.0010812887921929,-0.0393005758523941,0.0,0.0,0.0,-0.0124330874532461,60.0,10.701516151428224,0.0,-7.971780036086784e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.843017578125,0.0,0.0,0.0001014773515635,298.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8211364746094,0.0,0.0,0.0001068626006599,299.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.81982421875,0.0,0.0,7.892855501268059e-05,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8281555175781,0.0,0.0,0.0001068620258593,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8341064453125,0.0,0.0,0.0005069022881798,286.7168884277344,294.1499938964844,297.2242736816406,292.21417236328125,298.0044860839844,297.2378845214844,286.5240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813041590154,1.5371441008937836e-08,0.0010812887921929,-0.0393005758523941,0.0,0.0,0.0,-0.0124330874532461,60.0,10.701516151428224,0.0,-7.971780036086784e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8371276855469,0.0,0.0,0.0001014798253891,298.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8155517578125,0.0,0.0,0.0001068651763489,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8142395019531,0.0,0.0,7.893045403761789e-05,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.82244873046875,0.0,0.0,0.0001068646088242,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8283386230469,0.0,0.0,0.0005069145699962,286.7108764648437,294.1499938964844,297.2130432128906,292.22320556640625,297.98944091796875,297.22802734375,286.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813295375555,1.5374400419432277e-08,0.001081314170733,-0.0393083170056343,0.0,0.0,0.0,-0.0124345552176237,60.0,10.707301139831545,0.0,-7.972153071023058e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8371276855469,0.0,0.0,0.0001014798253891,298.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8155517578125,0.0,0.0,0.0001068651763489,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8142395019531,0.0,0.0,7.893045403761789e-05,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.82244873046875,0.0,0.0,0.0001068646088242,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8283386230469,0.0,0.0,0.0005069145699962,286.7108764648437,294.1499938964844,297.2130432128906,292.22320556640625,297.98944091796875,297.22802734375,286.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813295375555,1.5374400419432277e-08,0.001081314170733,-0.0393083170056343,0.0,0.0,0.0,-0.0124345552176237,60.0,10.707301139831545,0.0,-7.972153071023058e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8341979980469,0.0,0.0,0.000101475030533,298.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8127746582031,0.0,0.0,0.0001068601122824,299.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114929199219,0.0,0.0,7.89267141954042e-05,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81964111328125,0.0,0.0,0.0001068595520337,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8254699707031,0.0,0.0,0.0005068906466476,286.7079467773437,294.1499938964844,297.2068786621094,292.2274169921875,297.9819641113281,297.2226867675781,286.5357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081277965568,1.5368367911605674e-08,0.0010812625987455,-0.0392925441265106,0.0,0.0,0.0,-0.0124315647408366,60.0,10.709242820739746,0.0,-7.971392790295796e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8313293457031,0.0,0.0,0.0001014665394905,298.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8100280761719,0.0,0.0,0.0001068511628545,299.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8087463378906,0.0,0.0,7.892010034993291e-05,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8168640136719,0.0,0.0,0.0001068506026058,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226623535156,0.0,0.0,0.0005068482132628,286.7050476074219,294.1499938964844,297.2003173828125,292.2314453125,297.9744873046875,297.2170104980469,286.5396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811870452016,1.5357729310494506e-08,0.0010811716783791,-0.039264727383852,0.0,0.0,0.0,-0.0124262915924191,60.0,10.710551261901855,0.0,-7.97005128561068e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8256530761719,0.0,0.0,0.0001014370645862,298.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8046569824219,0.0,0.0,0.0001068200945155,299.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8033752441406,0.0,0.0,7.889715197961777e-05,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8113708496094,0.0,0.0,0.0001068195415427,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8171081542969,0.0,0.0,0.0005067009478807,286.69940185546875,294.1499938964844,297.1859130859375,292.2388000488281,297.95953369140625,297.2047119140625,286.5474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808720253407,1.5320884116931666e-08,0.0010808566585183,-0.039168395102024,0.0,0.0,0.0,-0.0124080255627632,60.0,10.711078643798828,0.0,-7.965406467747017e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8256530761719,0.0,0.0,0.0001014370645862,298.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8046569824219,0.0,0.0,0.0001068200945155,299.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8033752441406,0.0,0.0,7.889715197961777e-05,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8113708496094,0.0,0.0,0.0001068195415427,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8171081542969,0.0,0.0,0.0005067009478807,286.69940185546875,294.1499938964844,297.1859130859375,292.2388000488281,297.95953369140625,297.2047119140625,286.5474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808720253407,1.5320884116931666e-08,0.0010808566585183,-0.039168395102024,0.0,0.0,0.0,-0.0124080255627632,60.0,10.711078643798828,0.0,-7.965406467747017e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8200988769531,0.0,0.0,0.0001013900619,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.79937744140625,0.0,0.0,0.000106770567072,299.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7981262207031,0.0,0.0,7.886056846473366e-05,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8059997558594,0.0,0.0,0.0001067700213752,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8116455078125,0.0,0.0,0.0005064661381766,286.6938781738281,294.1499938964844,297.1695556640625,292.2450866699219,297.944580078125,297.1907653808594,286.55523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803701588883,1.526219683967156e-08,0.0010803549084812,-0.0390149541199207,0.0,0.0,0.0,-0.0123789329081773,60.0,10.708298683166504,0.0,-7.95801184949596e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8200988769531,0.0,0.0,0.0001013900619,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.79937744140625,0.0,0.0,0.000106770567072,299.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7981262207031,0.0,0.0,7.886056846473366e-05,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8059997558594,0.0,0.0,0.0001067700213752,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8116455078125,0.0,0.0,0.0005064661381766,286.6938781738281,294.1499938964844,297.1695556640625,292.2450866699219,297.944580078125,297.1907653808594,286.55523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803701588883,1.526219683967156e-08,0.0010803549084812,-0.0390149541199207,0.0,0.0,0.0,-0.0123789329081773,60.0,10.708298683166504,0.0,-7.95801184949596e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81463623046875,0.0,0.0,0.0001013251094263,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.794189453125,0.0,0.0,0.0001067021439666,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.79296875,0.0,0.0,7.881002966314554e-05,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8007507324219,0.0,0.0,0.0001067016128217,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8063049316406,0.0,0.0,0.0005061416886746,286.68853759765625,294.1499938964844,297.1510009765625,292.25018310546875,297.9295654296875,297.1749572753906,286.5630187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796772548928,1.5181154111587606e-08,0.001079662120901,-0.0388030596077442,0.0,0.0,0.0,-0.012338756583631,60.0,10.70188808441162,0.0,-7.947805613639505e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81463623046875,0.0,0.0,0.0001013251094263,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.794189453125,0.0,0.0,0.0001067021439666,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.79296875,0.0,0.0,7.881002966314554e-05,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8007507324219,0.0,0.0,0.0001067016128217,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8063049316406,0.0,0.0,0.0005061416886746,286.68853759765625,294.1499938964844,297.1510009765625,292.25018310546875,297.9295654296875,297.1749572753906,286.5630187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796772548928,1.5181154111587606e-08,0.001079662120901,-0.0388030596077442,0.0,0.0,0.0,-0.012338756583631,60.0,10.70188808441162,0.0,-7.947805613639505e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.809326171875,0.0,0.0,0.0001012413704302,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.78912353515625,0.0,0.0,0.0001066139375325,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78790283203125,0.0,0.0,7.874487346271053e-05,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79559326171875,0.0,0.0,0.0001066134063876,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.80108642578125,0.0,0.0,0.0005057233502157,286.683349609375,294.1499938964844,297.1300048828125,292.2539367675781,297.9144592285156,297.1571044921875,286.57080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787841165438,1.507669544764667e-08,0.0010787689825519,-0.0385299287736415,0.0,0.0,0.0,-0.0122869722545146,60.0,10.691483497619627,0.0,-7.934659862485206e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.809326171875,0.0,0.0,0.0001012413704302,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.78912353515625,0.0,0.0,0.0001066139375325,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78790283203125,0.0,0.0,7.874487346271053e-05,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79559326171875,0.0,0.0,0.0001066134063876,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.80108642578125,0.0,0.0,0.0005057233502157,286.683349609375,294.1499938964844,297.1300048828125,292.2539367675781,297.9144592285156,297.1571044921875,286.57080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787841165438,1.507669544764667e-08,0.0010787689825519,-0.0385299287736415,0.0,0.0,0.0,-0.0122869722545146,60.0,10.691483497619627,0.0,-7.934659862485206e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80670166015625,0.0,0.0,0.0001011915446724,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7866516113281,0.0,0.0,0.0001065614560502,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7854309082031,0.0,0.0,7.870611443649977e-05,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7930603027344,0.0,0.0,0.0001065609321813,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.79852294921875,0.0,0.0,0.0005054744542576,286.6808166503906,294.1499938964844,297.1184997558594,292.2552490234375,297.9068298339844,297.1472473144531,286.5746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078252447769,1.501455848540445e-08,0.0010782374301925,-0.0383674576878547,0.0,0.0,0.0,-0.0122561678290367,60.0,10.684477806091309,0.0,-7.926845313477315e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8041076660156,0.0,0.0,0.0001011367930914,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7842102050781,0.0,0.0,0.0001065037868102,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7829895019531,0.0,0.0,7.866352098062634e-05,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7905578613281,0.0,0.0,0.0001065032702172,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7959899902344,0.0,0.0,0.000505200936459,286.6783447265625,294.1499938964844,297.1063232421875,292.25616455078125,297.899169921875,297.1367492675781,286.5785522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776683920994,1.4946280657568423e-08,0.0010776533745229,-0.0381889231503009,0.0,0.0,0.0,-0.0122223179787397,60.0,10.676328659057615,0.0,-7.918262667772069e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.79901123046875,0.0,0.0,0.0001010142441373,298.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77935791015625,0.0,0.0,0.0001063747113221,299.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7781677246094,0.0,0.0,7.856817683205009e-05,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.78564453125,0.0,0.0,0.000106374202005,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.791015625,0.0,0.0,0.0005045887664891,286.6734619140625,294.1499938964844,297.0797424316406,292.2567443847656,297.8837280273437,297.1142578125,286.5863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763622121885,1.4793468672280596e-08,0.0010763474274426,-0.037789337337017,0.0,0.0,0.0,-0.0121465660631656,60.0,10.65713596343994,0.0,-7.899071619021927e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.79901123046875,0.0,0.0,0.0001010142441373,298.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77935791015625,0.0,0.0,0.0001063747113221,299.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7781677246094,0.0,0.0,7.856817683205009e-05,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.78564453125,0.0,0.0,0.000106374202005,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.791015625,0.0,0.0,0.0005045887664891,286.6734619140625,294.1499938964844,297.0797424316406,292.2567443847656,297.8837280273437,297.1142578125,286.5863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763622121885,1.4793468672280596e-08,0.0010763474274426,-0.037789337337017,0.0,0.0,0.0,-0.0121465660631656,60.0,10.65713596343994,0.0,-7.899071619021927e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7964172363281,0.0,0.0,0.0001009388652164,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.77691650390625,0.0,0.0,0.0001062953160726,299.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757263183594,0.0,0.0,7.850953261367977e-05,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7831420898437,0.0,0.0,0.0001062948067556,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7884826660156,0.0,0.0,0.0005042122211307,286.6710205078125,294.1499938964844,297.064697265625,292.25634765625,297.87554931640625,297.1011657714844,286.59033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075558247976,1.4699478079194252e-08,0.0010755435796454,-0.0375435575842857,0.0,0.0,0.0,-0.0120999701321125,60.0,10.64443016052246,0.0,-7.887278741236514e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7940368652344,0.0,0.0,0.0001008689432637,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.774658203125,0.0,0.0,0.0001062216688296,299.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7734680175781,0.0,0.0,7.845514483051375e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7808532714844,0.0,0.0,0.0001062211667886,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7861328125,0.0,0.0,0.0005038629169575,286.66876220703125,294.1499938964844,297.04998779296875,292.2555236816406,297.8680114746094,297.0890197753906,286.59405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748129570856,1.4612303367300685e-08,0.0010747984051704,-0.0373155884444713,0.0,0.0,0.0,-0.0120567549020051,60.0,10.632617950439451,0.0,-7.876349172875052e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7891540527344,0.0,0.0,0.0001007088649203,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7700500488281,0.0,0.0,0.0001060530776157,299.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7688903808594,0.0,0.0,7.8330616815947e-05,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7761535644531,0.0,0.0,0.0001060525828506,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7813720703125,0.0,0.0,0.0005030633183196,286.6641845703125,294.1499938964844,297.01641845703125,292.2529296875,297.8519592285156,297.06060791015625,286.6017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073106424883,1.4412737669999842e-08,0.0010730919893831,-0.0367936939001083,0.0,0.0,0.0,-0.0119578223675489,60.0,10.603513717651367,0.0,-7.851357253230162e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7891540527344,0.0,0.0,0.0001007088649203,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7700500488281,0.0,0.0,0.0001060530776157,299.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7688903808594,0.0,0.0,7.8330616815947e-05,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7761535644531,0.0,0.0,0.0001060525828506,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7813720703125,0.0,0.0,0.0005030633183196,286.6641845703125,294.1499938964844,297.01641845703125,292.2529296875,297.8519592285156,297.06060791015625,286.6017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073106424883,1.4412737669999842e-08,0.0010730919893831,-0.0367936939001083,0.0,0.0,0.0,-0.0119578223675489,60.0,10.603513717651367,0.0,-7.851357253230162e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.784423828125,0.0,0.0,0.0001005429294309,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655639648437,0.0,0.0,0.0001058783091139,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7644348144531,0.0,0.0,7.820153405191377e-05,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7716064453125,0.0,0.0,0.0001058778216247,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7767333984375,0.0,0.0,0.0005022343830205,286.6598205566406,294.1499938964844,296.97869873046875,292.24957275390625,297.83544921875,297.0282287597656,286.6094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713374940678,1.4205869369732229e-08,0.0010713232913985,-0.0362526699900627,0.0,0.0,0.0,-0.0118552697822451,60.0,10.57107925415039,0.0,-7.82549278710576e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.784423828125,0.0,0.0,0.0001005429294309,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655639648437,0.0,0.0,0.0001058783091139,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7644348144531,0.0,0.0,7.820153405191377e-05,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7716064453125,0.0,0.0,0.0001058778216247,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7767333984375,0.0,0.0,0.0005022343830205,286.6598205566406,294.1499938964844,296.97869873046875,292.24957275390625,297.83544921875,297.0282287597656,286.6094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713374940678,1.4205869369732229e-08,0.0010713232913985,-0.0362526699900627,0.0,0.0,0.0,-0.0118552697822451,60.0,10.57107925415039,0.0,-7.82549278710576e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821350097656,0.0,0.0,0.0001004575242404,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76336669921875,0.0,0.0,0.0001057883564499,299.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7622375488281,0.0,0.0,7.813509000698105e-05,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7693786621094,0.0,0.0,0.0001057878689607,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.77447509765625,0.0,0.0,0.000501807720866,286.65771484375,294.1499938964844,296.9583435058594,292.24761962890625,297.8269348144531,297.01031494140625,286.6133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704266605898,1.4099393652600156e-08,0.0010704125743359,-0.0359741933643817,0.0,0.0,0.0,-0.0118024842813611,60.0,10.553744316101074,0.0,-7.812197111434217e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.77984619140625,0.0,0.0,0.0001003712677629,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611999511719,0.0,0.0,0.0001056975161191,299.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601013183594,0.0,0.0,7.806799840182066e-05,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7671813964844,0.0,0.0,0.0001056970359059,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7722473144531,0.0,0.0,0.0005013768677599,286.6556396484375,294.1499938964844,296.93707275390625,292.2454528808594,297.818359375,296.9917907714844,286.6172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695068631321,1.399186899675442e-08,0.0010694928932935,-0.03569296002388,0.0,0.0,0.0,-0.0117491781711578,60.0,10.536046981811523,0.0,-7.79878135404033e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7752990722656,0.0,0.0,0.0001001966447802,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7569274902344,0.0,0.0,0.0001055136017384,299.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7558288574219,0.0,0.0,7.793215627316386e-05,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7628173828125,0.0,0.0,0.0001055131288012,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.767822265625,0.0,0.0,0.0005005045677535,286.6515197753906,294.1499938964844,296.891845703125,292.2406005859375,297.8009338378906,296.9532775878906,286.6249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067646429874,1.3774179130621178e-08,0.001067632692866,-0.0351235643029212,0.0,0.0,0.0,-0.0116412667557597,60.0,10.499744415283203,0.0,-7.771655674559953e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7752990722656,0.0,0.0,0.0001001966447802,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7569274902344,0.0,0.0,0.0001055136017384,299.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7558288574219,0.0,0.0,7.793215627316386e-05,298.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7628173828125,0.0,0.0,0.0001055131288012,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.767822265625,0.0,0.0,0.0005005045677535,286.6515197753906,294.1499938964844,296.891845703125,292.2406005859375,297.8009338378906,296.9532775878906,286.6249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067646429874,1.3774179130621178e-08,0.001067632692866,-0.0351235643029212,0.0,0.0,0.0,-0.0116412667557597,60.0,10.499744415283203,0.0,-7.771655674559953e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0001000168922473,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7527770996094,0.0,0.0,0.0001053242885973,299.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7516784667969,0.0,0.0,7.779232691973448e-05,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7585754394531,0.0,0.0,0.000105323822936,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635192871094,0.0,0.0,0.0004996066563762,286.6475830078125,294.1499938964844,296.84326171875,292.2350158691406,297.7828674316406,296.9110107421875,286.63262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065730000846,1.3550105926185552e-08,0.0010657164966687,-0.0345374420285224,0.0,0.0,0.0,-0.0115301832556724,60.0,10.461091995239258,0.0,-7.743784635749763e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
