time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18223800,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,0.0001000168922473,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7527770996094,0.0,0.0,0.0001053242885973,299.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7516784667969,0.0,0.0,7.779232691973448e-05,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7585754394531,0.0,0.0,0.000105323822936,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7635192871094,0.0,0.0,0.0004996066563762,286.6475830078125,294.1499938964844,296.84326171875,292.2350158691406,297.7828674316406,296.9110107421875,286.63262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065730000846,1.3550105926185552e-08,0.0010657164966687,-0.0345374420285224,0.0,0.0,0.0,-0.0115301832556724,60.0,10.461091995239258,0.0,-7.743784635749763e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7666015625,0.0,0.0,9.98334726318717e-05,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74871826171875,0.0,0.0,0.0001051311191986,299.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.74761962890625,0.0,0.0,7.764964539092034e-05,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544250488281,0.0,0.0,0.0001051306535373,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7593078613281,0.0,0.0,0.0004986904095858,286.6437683105469,294.1499938964844,296.7916564941406,292.2287292480469,297.7641906738281,296.8658447265625,286.64031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637749219313,1.3321463043780568e-08,0.0010637615341693,-0.0339393280446529,0.0,0.0,0.0,-0.0114168357104063,60.0,10.420703887939451,0.0,-7.71539632182794e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7666015625,0.0,0.0,9.98334726318717e-05,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74871826171875,0.0,0.0,0.0001051311191986,299.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.74761962890625,0.0,0.0,7.764964539092034e-05,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544250488281,0.0,0.0,0.0001051306535373,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7593078613281,0.0,0.0,0.0004986904095858,286.6437683105469,294.1499938964844,296.7916564941406,292.2287292480469,297.7641906738281,296.8658447265625,286.64031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637749219313,1.3321463043780568e-08,0.0010637615341693,-0.0339393280446529,0.0,0.0,0.0,-0.0114168357104063,60.0,10.420703887939451,0.0,-7.71539632182794e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7624206542969,0.0,0.0,9.964685159502552e-05,298.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7447509765625,0.0,0.0,0.0001049345664796,299.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7436828613281,0.0,0.0,7.750447548460215e-05,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7503967285156,0.0,0.0,0.0001049341153702,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7552185058594,0.0,0.0,0.0004977581556886,286.6401062011719,294.1499938964844,296.7372436523437,292.22174072265625,297.7449035644531,296.8178405761719,286.6479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617856169119,1.3088829575735872e-08,0.0010617725783959,-0.0333307385444641,0.0,0.0,0.0,-0.0113015100359916,60.0,10.3786039352417,0.0,-7.686566050324475e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7624206542969,0.0,0.0,9.964685159502552e-05,298.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7447509765625,0.0,0.0,0.0001049345664796,299.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7436828613281,0.0,0.0,7.750447548460215e-05,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7503967285156,0.0,0.0,0.0001049341153702,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7552185058594,0.0,0.0,0.0004977581556886,286.6401062011719,294.1499938964844,296.7372436523437,292.22174072265625,297.7449035644531,296.8178405761719,286.6479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617856169119,1.3088829575735872e-08,0.0010617725783959,-0.0333307385444641,0.0,0.0,0.0,-0.0113015100359916,60.0,10.3786039352417,0.0,-7.686566050324475e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7603759765625,0.0,0.0,9.955241694115102e-05,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7428283691406,0.0,0.0,0.000104835111415,299.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.74176025390625,0.0,0.0,7.743101014057174e-05,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7484436035156,0.0,0.0,0.0001048346603056,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75323486328125,0.0,0.0,0.0004972863825969,286.6383361816406,294.1499938964844,296.7090759277344,292.218017578125,297.73492431640625,296.7925720214844,286.6518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607776930555,1.2971111296167237e-08,0.0010607647709548,-0.0330227613449096,0.0,0.0,0.0,-0.0112431468442082,60.0,10.356803894042969,0.0,-7.671998503155919e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75836181640625,0.0,0.0,9.94576112134382e-05,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74090576171875,0.0,0.0,0.0001047352707246,299.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7398681640625,0.0,0.0,7.7357268310152e-05,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464904785156,0.0,0.0,0.0001047348196152,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7512512207031,0.0,0.0,0.0004968128632754,286.6365966796875,294.1499938964844,296.6803283691406,292.2141418457031,297.7248229980469,296.76678466796875,286.6556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597672080621,1.2852941821961394e-08,0.0010597542859613,-0.03271359577775,0.0,0.0,0.0,-0.0111845647916197,60.0,10.334694862365724,0.0,-7.657387612880484e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,9.926701022777706e-05,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7371520996094,0.0,0.0,0.00010453453433,299.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7361145019531,0.0,0.0,7.720900612184778e-05,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74267578125,0.0,0.0,0.0001045340904965,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7473449707031,0.0,0.0,0.0004958607605658,286.6331787109375,294.1499938964844,296.6211853027344,292.2059020996094,297.7042236328125,296.7141418457031,286.6632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577369248494,1.2615356759226872e-08,0.0010577243519946,-0.0320919789373874,0.0,0.0,0.0,-0.011066791601479,60.0,10.289789199829102,0.0,-7.628055698205571e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543640136719,0.0,0.0,9.926701022777706e-05,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7371520996094,0.0,0.0,0.00010453453433,299.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7361145019531,0.0,0.0,7.720900612184778e-05,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74267578125,0.0,0.0,0.0001045340904965,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7473449707031,0.0,0.0,0.0004958607605658,286.6331787109375,294.1499938964844,296.6211853027344,292.2059020996094,297.7042236328125,296.7141418457031,286.6632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577369248494,1.2615356759226872e-08,0.0010577243519946,-0.0320919789373874,0.0,0.0,0.0,-0.011066791601479,60.0,10.289789199829102,0.0,-7.628055698205571e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7520446777344,0.0,0.0,9.91518681985326e-05,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7349548339844,0.0,0.0,0.0001044132659444,299.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7339172363281,0.0,0.0,7.711943180765957e-05,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.74041748046875,0.0,0.0,0.000104412829387,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7450866699219,0.0,0.0,0.0004952855524607,286.6312255859375,294.1499938964844,296.584716796875,292.20068359375,297.69140625,296.6811218261719,286.6678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565083939582,1.2471828902960173e-08,0.0010564958211034,-0.0317164324223995,0.0,0.0,0.0,-0.0109956329688429,60.0,10.261975288391112,0.0,-7.610362473542409e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75048828125,0.0,0.0,9.907486673910172e-05,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7334899902344,0.0,0.0,0.0001043321753968,299.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73248291015625,0.0,0.0,7.705954340053722e-05,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7389221191406,0.0,0.0,0.0001043317388393,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435607910156,0.0,0.0,0.0004949009162373,286.6299133300781,294.1499938964844,296.56005859375,292.19708251953125,297.682861328125,296.6590881347656,286.6709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556887136772,1.2375855007462633e-08,0.0010556763736531,-0.0314653068780899,0.0,0.0,0.0,-0.010948060080409,60.0,10.243431091308594,0.0,-7.598543305675778e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467041015625,0.0,0.0,9.888240310829131e-05,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299499511719,0.0,0.0,0.0001041294744936,299.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7289428710937,0.0,0.0,7.690982602071017e-05,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7353210449219,0.0,0.0,0.0001041290452121,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7398681640625,0.0,0.0,0.000493939500302,286.62677001953125,294.1499938964844,296.49725341796875,292.1877136230469,297.6607971191406,296.6021423339844,286.6785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536372428759,1.2135954463587952e-08,0.0010536250192672,-0.0308375544846057,0.0,0.0,0.0,-0.0108291320502758,60.0,10.195837020874023,0.0,-7.569039439658809e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467041015625,0.0,0.0,9.888240310829131e-05,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299499511719,0.0,0.0,0.0001041294744936,299.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7289428710937,0.0,0.0,7.690982602071017e-05,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7353210449219,0.0,0.0,0.0001041290452121,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7398681640625,0.0,0.0,0.000493939500302,286.62677001953125,294.1499938964844,296.49725341796875,292.1877136230469,297.6607971191406,296.6021423339844,286.6785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536372428759,1.2135954463587952e-08,0.0010536250192672,-0.0308375544846057,0.0,0.0,0.0,-0.0108291320502758,60.0,10.195837020874023,0.0,-7.569039439658809e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430419921875,0.0,0.0,9.869013592833652e-05,298.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265014648437,0.0,0.0,0.0001039269845932,299.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254943847656,0.0,0.0,7.676026143599302e-05,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7317810058594,0.0,0.0,0.0001039265625877,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362976074219,0.0,0.0,0.0004929790156893,286.623779296875,294.1499938964844,296.4330444335937,292.1778259277344,297.6379699707031,296.5435791015625,286.6861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515878675505,1.1896293727886588e-08,0.0010515759931877,-0.0302103962749242,0.0,0.0,0.0,-0.0107103222981095,60.0,10.147222518920898,0.0,-7.539622259855605e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430419921875,0.0,0.0,9.869013592833652e-05,298.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265014648437,0.0,0.0,0.0001039269845932,299.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254943847656,0.0,0.0,7.676026143599302e-05,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7317810058594,0.0,0.0,0.0001039265625877,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362976074219,0.0,0.0,0.0004929790156893,286.623779296875,294.1499938964844,296.4330444335937,292.1778259277344,297.6379699707031,296.5435791015625,286.6861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515878675505,1.1896293727886588e-08,0.0010515759931877,-0.0302103962749242,0.0,0.0,0.0,-0.0107103222981095,60.0,10.147222518920898,0.0,-7.539622259855605e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7412414550781,0.0,0.0,9.859452256932856e-05,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72479248046875,0.0,0.0,0.0001038262853398,299.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.72381591796875,0.0,0.0,7.668588659726083e-05,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7300720214844,0.0,0.0,0.0001038258633343,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.73455810546875,0.0,0.0,0.0004925014218315,286.622314453125,294.1499938964844,296.4005126953125,292.1726989746094,297.626220703125,296.5136108398437,286.68994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505671380087,1.1777116171174384e-08,0.0010505553800612,-0.0298985131084918,0.0,0.0,0.0,-0.0106512336060404,60.0,10.12251091003418,0.0,-7.52501492229385e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394714355469,0.0,0.0,9.849917114479469e-05,298.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.72314453125,0.0,0.0,0.0001037258625729,299.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.72216796875,0.0,0.0,7.661171548534185e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7283630371094,0.0,0.0,0.0001037254478433,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328186035156,0.0,0.0,0.0004920251085422,286.62091064453125,294.1499938964844,296.3677062988281,292.1674499511719,297.6142578125,296.4833374023437,286.6937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495507158339,1.1658263687763792e-08,0.0010495390743017,-0.0295874737203121,0.0,0.0,0.0,-0.0105923134833574,60.0,10.097594261169434,0.0,-7.51046158598001e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73602294921875,0.0,0.0,9.830896306084468e-05,298.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7198791503906,0.0,0.0,0.0001035255481838,299.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7189025878906,0.0,0.0,7.646375888725743e-05,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7250366210937,0.0,0.0,0.0001035251334542,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294311523437,0.0,0.0,0.0004910749848932,286.6181335449219,294.1499938964844,296.301513671875,292.1566772460937,297.5899658203125,296.4222717285156,286.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475247399881,1.1421185774906917e-08,0.0010475133312866,-0.0289670005440711,0.0,0.0,0.0,-0.0104747908189892,60.0,10.047395706176758,0.0,-7.481473573989207e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73602294921875,0.0,0.0,9.830896306084468e-05,298.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7198791503906,0.0,0.0,0.0001035255481838,299.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7189025878906,0.0,0.0,7.646375888725743e-05,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7250366210937,0.0,0.0,0.0001035251334542,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294311523437,0.0,0.0,0.0004910749848932,286.6181335449219,294.1499938964844,296.301513671875,292.1566772460937,297.5899658203125,296.4222717285156,286.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475247399881,1.1421185774906917e-08,0.0010475133312866,-0.0289670005440711,0.0,0.0,0.0,-0.0104747908189892,60.0,10.047395706176758,0.0,-7.481473573989207e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7326354980469,0.0,0.0,9.812061762204394e-05,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167053222656,0.0,0.0,0.0001033271837513,299.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157592773437,0.0,0.0,7.631725020473823e-05,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7218017578125,0.0,0.0,0.0001033267835737,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7261657714844,0.0,0.0,0.0004901341162621,286.6155090332031,294.1499938964844,296.2347412109375,292.1455078125,297.5649108886719,296.3602905273437,286.7088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455171577632,1.118642423136862e-08,0.0010455059818923,-0.0283525623381137,0.0,0.0,0.0,-0.0103584099560976,60.0,9.996597290039062,0.0,-7.45282449088336e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7326354980469,0.0,0.0,9.812061762204394e-05,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167053222656,0.0,0.0,0.0001033271837513,299.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157592773437,0.0,0.0,7.631725020473823e-05,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7218017578125,0.0,0.0,0.0001033267835737,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7261657714844,0.0,0.0,0.0004901341162621,286.6155090332031,294.1499938964844,296.2347412109375,292.1455078125,297.5649108886719,296.3602905273437,286.7088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455171577632,1.118642423136862e-08,0.0010455059818923,-0.0283525623381137,0.0,0.0,0.0,-0.0103584099560976,60.0,9.996597290039062,0.0,-7.45282449088336e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7293701171875,0.0,0.0,9.793465142138302e-05,298.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7136535644531,0.0,0.0,0.0001031313368002,299.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71270751953125,0.0,0.0,7.617258961545303e-05,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186584472656,0.0,0.0,0.0001031309366226,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72296142578125,0.0,0.0,0.0004892051802016,286.6130065917969,294.1499938964844,296.1676330566406,292.134033203125,297.5391540527344,296.29766845703125,286.71636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435351869091,1.0954630980108961e-08,0.0010435241274535,-0.0277458634227514,0.0,0.0,0.0,-0.0102435015141963,60.0,9.945340156555176,0.0,-7.424591075277932e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7293701171875,0.0,0.0,9.793465142138302e-05,298.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7136535644531,0.0,0.0,0.0001031313368002,299.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71270751953125,0.0,0.0,7.617258961545303e-05,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186584472656,0.0,0.0,0.0001031309366226,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72296142578125,0.0,0.0,0.0004892051802016,286.6130065917969,294.1499938964844,296.1676330566406,292.134033203125,297.5391540527344,296.29766845703125,286.71636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435351869091,1.0954630980108961e-08,0.0010435241274535,-0.0277458634227514,0.0,0.0,0.0,-0.0102435015141963,60.0,9.945340156555176,0.0,-7.424591075277932e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7261657714844,0.0,0.0,9.77515082922764e-05,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7106628417969,0.0,0.0,0.0001029384511639,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.709716796875,0.0,0.0,7.603012636536732e-05,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71563720703125,0.0,0.0,0.0001029380655381,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7198486328125,0.0,0.0,0.0004882903303951,286.610595703125,294.1499938964844,296.1005249023437,292.1222839355469,297.5127258300781,296.2346496582031,286.723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415830183774,1.0726354915391312e-08,0.0010415723081678,-0.027148338034749,0.0,0.0,0.0,-0.0101303355768322,60.0,9.893789291381836,0.0,-7.396838697104614e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7261657714844,0.0,0.0,9.77515082922764e-05,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7106628417969,0.0,0.0,0.0001029384511639,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.709716796875,0.0,0.0,7.603012636536732e-05,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71563720703125,0.0,0.0,0.0001029380655381,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7198486328125,0.0,0.0,0.0004882903303951,286.610595703125,294.1499938964844,296.1005249023437,292.1222839355469,297.5127258300781,296.2346496582031,286.723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415830183774,1.0726354915391312e-08,0.0010415723081678,-0.027148338034749,0.0,0.0,0.0,-0.0101303355768322,60.0,9.893789291381836,0.0,-7.396838697104614e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7246398925781,0.0,0.0,9.766167204361408e-05,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.709228515625,0.0,0.0,0.000102843841887,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7082824707031,0.0,0.0,7.59602480684407e-05,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7141418457031,0.0,0.0,0.0001028434489853,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7183532714844,0.0,0.0,0.0004878415493294,286.6094665527344,294.1499938964844,296.0670471191406,292.1163330078125,297.49920654296875,296.2030334472656,286.72760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406236397102,1.061437604477078e-08,0.0010406130459159,-0.02685521915555,0.0,0.0,0.0,-0.010074813850224,60.0,9.867974281311035,0.0,-7.383243882941316e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7231140136719,0.0,0.0,9.757253428688271e-05,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7077941894531,0.0,0.0,0.0001027499674819,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7068786621094,0.0,0.0,7.589090819237754e-05,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71270751953125,0.0,0.0,0.0001027495818561,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71685791015625,0.0,0.0,0.0004873962898273,286.6083374023437,294.1499938964844,296.0336303710937,292.1103515625,297.4854736328125,296.17144775390625,286.7313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396735742688,1.0503278247142589e-08,0.0010396630968898,-0.0265643969178199,0.0,0.0,0.0,-0.0100197382271289,60.0,9.842114448547363,0.0,-7.369768439957626e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7201232910156,0.0,0.0,9.739566303323954e-05,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7050170898437,0.0,0.0,0.000102563695691,299.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7041015625,0.0,0.0,7.575332710985094e-05,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098388671875,0.0,0.0,0.0001025633100653,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7139892578125,0.0,0.0,0.0004865127557422,286.606201171875,294.1499938964844,295.96728515625,292.0982971191406,297.45758056640625,296.1083679199219,286.7388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377896251156,1.02828225934104e-08,0.001037779264152,-0.0259872898459434,0.0,0.0,0.0,-0.009910455904901,60.0,9.790403366088867,0.0,-7.34306482286229e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7201232910156,0.0,0.0,9.739566303323954e-05,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7050170898437,0.0,0.0,0.000102563695691,299.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7041015625,0.0,0.0,7.575332710985094e-05,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098388671875,0.0,0.0,0.0001025633100653,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7139892578125,0.0,0.0,0.0004865127557422,286.606201171875,294.1499938964844,295.96728515625,292.0982971191406,297.45758056640625,296.1083679199219,286.7388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377896251156,1.02828225934104e-08,0.001037779264152,-0.0259872898459434,0.0,0.0,0.0,-0.009910455904901,60.0,9.790403366088867,0.0,-7.34306482286229e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181701660156,0.0,0.0,9.72775524132885e-05,298.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.70318603515625,0.0,0.0,0.0001024392986437,299.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7022705078125,0.0,0.0,7.566144631709903e-05,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7079772949219,0.0,0.0,0.0001024389202939,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120666503906,0.0,0.0,0.0004859227337874,286.60479736328125,294.1499938964844,295.9225769042969,292.0900573730469,297.438232421875,296.065673828125,286.74383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365298949182,1.0135602579453009e-08,0.0010365197667852,-0.0256018862128257,0.0,0.0,0.0,-0.0098374690860509,60.0,9.755377769470217,0.0,-7.325259332446876e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7172241210937,0.0,0.0,9.722176037030296e-05,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7023010253906,0.0,0.0,0.00010238053801,299.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.701416015625,0.0,0.0,7.561805250588804e-05,298.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.70709228515625,0.0,0.0,0.0001023801669362,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7111511230469,0.0,0.0,0.0004856440355069,286.6041564941406,294.1499938964844,295.9017028808594,292.086181640625,297.4291381835937,296.04559326171875,286.7462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359362931922,1.0066063538261004e-08,0.0010359261650592,-0.0254198350012302,0.0,0.0,0.0,-0.0098030008375644,60.0,9.738893508911133,0.0,-7.316856454053777e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71441650390625,0.0,0.0,9.705100819701328e-05,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6996765136719,0.0,0.0,0.0001022007127176,299.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.69879150390625,0.0,0.0,7.548522989964113e-05,298.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.70440673828125,0.0,0.0,0.0001022003489197,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084350585937,0.0,0.0,0.0004847911186516,286.6022033691406,294.1499938964844,295.8371887207031,292.0740966796875,297.4001770019531,295.9833068847656,286.7536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034116721712,9.85324177804614e-09,0.0010341068264096,-0.0248626619577407,0.0,0.0,0.0,-0.0096974987536668,60.0,9.687582015991213,0.0,-7.291168913070578e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71441650390625,0.0,0.0,9.705100819701328e-05,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6996765136719,0.0,0.0,0.0001022007127176,299.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.69879150390625,0.0,0.0,7.548522989964113e-05,298.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.70440673828125,0.0,0.0,0.0001022003489197,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7084350585937,0.0,0.0,0.0004847911186516,286.6022033691406,294.1499938964844,295.8371887207031,292.0740966796875,297.4001770019531,295.9833068847656,286.7536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034116721712,9.85324177804614e-09,0.0010341068264096,-0.0248626619577407,0.0,0.0,0.0,-0.0096974987536668,60.0,9.687582015991213,0.0,-7.291168913070578e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7117004394531,0.0,0.0,9.688315185485408e-05,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6971435546875,0.0,0.0,0.0001020239360514,299.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6962585449219,0.0,0.0,7.53546628402546e-05,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7018127441406,0.0,0.0,0.0001020235722535,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7057800292969,0.0,0.0,0.0004839526081923,286.6003723144531,294.1499938964844,295.7740173339844,292.06207275390625,297.37066650390625,295.9218139648437,286.7610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323280002921,9.644026022215256e-09,0.0010323183378204,-0.0243149083107709,0.0,0.0,0.0,-0.0095937838777899,60.0,9.636658668518066,0.0,-7.265961698976754e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7117004394531,0.0,0.0,9.688315185485408e-05,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6971435546875,0.0,0.0,0.0001020239360514,299.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6962585449219,0.0,0.0,7.53546628402546e-05,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7018127441406,0.0,0.0,0.0001020235722535,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7057800292969,0.0,0.0,0.0004839526081923,286.6003723144531,294.1499938964844,295.7740173339844,292.06207275390625,297.37066650390625,295.9218139648437,286.7610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323280002921,9.644026022215256e-09,0.0010323183378204,-0.0243149083107709,0.0,0.0,0.0,-0.0095937838777899,60.0,9.636658668518066,0.0,-7.265961698976754e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103881835937,0.0,0.0,9.680080984253436e-05,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959228515625,0.0,0.0,0.0001019372211885,299.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6950378417969,0.0,0.0,7.529061258537695e-05,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005310058594,0.0,0.0,0.0001019368573906,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044982910156,0.0,0.0,0.0004835413128603,286.5994873046875,294.1499938964844,295.7430114746094,292.05615234375,297.3556823730469,295.8915405273437,286.76470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314477840438,9.541392564926813e-09,0.0010314382379874,-0.0240461956709623,0.0,0.0,0.0,-0.0095428917557001,60.0,9.611488342285156,0.0,-7.253611755686509e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7090759277344,0.0,0.0,9.67188534559682e-05,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947021484375,0.0,0.0,0.0001018508992274,299.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69384765625,0.0,0.0,7.522685336880386e-05,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993103027344,0.0,0.0,0.0001018505427055,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7032165527344,0.0,0.0,0.0004831318801734,286.5986328125,294.1499938964844,295.71246337890625,292.0502624511719,297.3405456542969,295.861572265625,286.76837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305740870535,9.43923783580658e-09,0.0010305646574124,-0.0237787272781133,0.0,0.0,0.0,-0.0094922482967376,60.0,9.58642864227295,0.0,-7.241329313956157e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70654296875,0.0,0.0,9.655554458731784e-05,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6923522949219,0.0,0.0,0.0001016789101413,299.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6914978027344,0.0,0.0,7.509982242481783e-05,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968994140625,0.0,0.0,0.0001016785536194,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70074462890625,0.0,0.0,0.0004823160998057,286.5970153808594,294.1499938964844,295.6528015136719,292.0387268066406,297.3100280761719,295.8023986816406,286.77569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028835773468,9.235689546471804e-09,0.0010288264602422,-0.023245770484209,0.0,0.0,0.0,-0.0093913525342941,60.0,9.53664493560791,0.0,-7.216888064931481e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70654296875,0.0,0.0,9.655554458731784e-05,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6923522949219,0.0,0.0,0.0001016789101413,299.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6914978027344,0.0,0.0,7.509982242481783e-05,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968994140625,0.0,0.0,0.0001016785536194,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70074462890625,0.0,0.0,0.0004823160998057,286.5970153808594,294.1499938964844,295.6528015136719,292.0387268066406,297.3100280761719,295.8023986816406,286.77569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028835773468,9.235689546471804e-09,0.0010288264602422,-0.023245770484209,0.0,0.0,0.0,-0.0093913525342941,60.0,9.53664493560791,0.0,-7.216888064931481e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
