time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226140,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7040710449219,0.0,0.0,9.63948987191543e-05,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6900634765625,0.0,0.0,0.0001015097222989,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.689208984375,0.0,0.0,7.497485785279423e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6945495605469,0.0,0.0,0.0001015093730529,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983642578125,0.0,0.0,0.0004815136198885,286.5954895019531,294.1499938964844,295.5953063964844,292.02752685546875,297.27911376953125,295.74462890625,286.78302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271238861605,9.035461268069866e-09,0.0010271149221807,-0.0227214880287647,0.0,0.0,0.0,-0.0092920940369367,60.0,9.487696647644045,0.0,-7.19288522077477e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7040710449219,0.0,0.0,9.63948987191543e-05,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6900634765625,0.0,0.0,0.0001015097222989,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.689208984375,0.0,0.0,7.497485785279423e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6945495605469,0.0,0.0,0.0001015093730529,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983642578125,0.0,0.0,0.0004815136198885,286.5954895019531,294.1499938964844,295.5953063964844,292.02752685546875,297.27911376953125,295.74462890625,286.78302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271238861605,9.035461268069866e-09,0.0010271149221807,-0.0227214880287647,0.0,0.0,0.0,-0.0092920940369367,60.0,9.487696647644045,0.0,-7.19288522077477e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7016906738281,0.0,0.0,9.62367994361557e-05,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6878662109375,0.0,0.0,0.0001013432265608,299.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6870422363281,0.0,0.0,7.48518796171993e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922912597656,0.0,0.0,0.0001013428773148,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6960754394531,0.0,0.0,0.0004807238874491,286.5940856933594,294.1499938964844,295.540283203125,292.0167541503906,297.247802734375,295.68878173828125,286.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254388907924,8.838412668410456e-09,0.0010254300432279,-0.0222055148333311,0.0,0.0,0.0,-0.0091944094747304,60.0,9.439820289611816,0.0,-7.16930301791763e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7016906738281,0.0,0.0,9.62367994361557e-05,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6878662109375,0.0,0.0,0.0001013432265608,299.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6870422363281,0.0,0.0,7.48518796171993e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922912597656,0.0,0.0,0.0001013428773148,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6960754394531,0.0,0.0,0.0004807238874491,286.5940856933594,294.1499938964844,295.540283203125,292.0167541503906,297.247802734375,295.68878173828125,286.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254388907924,8.838412668410456e-09,0.0010254300432279,-0.0222055148333311,0.0,0.0,0.0,-0.0091944094747304,60.0,9.439820289611816,0.0,-7.16930301791763e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6994323730469,0.0,0.0,9.608065010979772e-05,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6857604980469,0.0,0.0,0.0001011787753668,299.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849365234375,0.0,0.0,7.473041478078812e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69012451171875,0.0,0.0,0.0001011784333968,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69384765625,0.0,0.0,0.000479943875689,286.5927734375,294.1499938964844,295.4879455566406,292.00653076171875,297.2161865234375,295.6348876953125,286.79754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237745009362,8.643789684015246e-09,0.0010237658862024,-0.0216958746314048,0.0,0.0,0.0,-0.0090979263186454,60.0,9.393028259277344,0.0,-7.146048375261671e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6994323730469,0.0,0.0,9.608065010979772e-05,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6857604980469,0.0,0.0,0.0001011787753668,299.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849365234375,0.0,0.0,7.473041478078812e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69012451171875,0.0,0.0,0.0001011784333968,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69384765625,0.0,0.0,0.000479943875689,286.5927734375,294.1499938964844,295.4879455566406,292.00653076171875,297.2161865234375,295.6348876953125,286.79754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237745009362,8.643789684015246e-09,0.0010237658862024,-0.0216958746314048,0.0,0.0,0.0,-0.0090979263186454,60.0,9.393028259277344,0.0,-7.146048375261671e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.69830322265625,0.0,0.0,9.600380872143432e-05,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68475341796875,0.0,0.0,0.0001010978448903,299.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6839294433594,0.0,0.0,7.46706427889876e-05,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6890869140625,0.0,0.0,0.0001010975101962,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6927795410156,0.0,0.0,0.0004795600252691,286.5921630859375,294.1499938964844,295.462890625,292.0016784667969,297.2002258300781,295.60894775390625,286.8011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229526087641,8.548009411413204e-09,0.0010229439940303,-0.0214450601488351,0.0,0.0,0.0,-0.0090504297986626,60.0,9.370231628417969,0.0,-7.134618584814234e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972351074219,0.0,0.0,9.59273020271212e-05,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6837463378906,0.0,0.0,0.0001010172709356,299.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6829528808594,0.0,0.0,7.461112545570359e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6880798339844,0.0,0.0,0.0001010169362416,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6917419433594,0.0,0.0,0.0004791778337676,286.5915832519531,294.1499938964844,295.4385986328125,291.9969482421875,297.1842346191406,295.5836181640625,286.80474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221370030194,8.45265102356052e-09,0.0010221285047009,-0.0211953446269035,0.0,0.0,0.0,-0.0090031558647751,60.0,9.347743034362791,0.0,-7.123247769413865e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69512939453125,0.0,0.0,9.577481978340074e-05,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.68182373046875,0.0,0.0,0.0001008566832751,299.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809997558594,0.0,0.0,7.449252007063478e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6860656738281,0.0,0.0,0.0001008563558571,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.689697265625,0.0,0.0,0.0004784161283168,286.5904541015625,294.1499938964844,295.3925170898437,291.98809814453125,297.1521301269531,295.5342712402344,286.8119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205141734331,8.262603046205186e-09,0.0010205059079453,-0.0206976514309644,0.0,0.0,0.0,-0.0089089525863528,60.0,9.303511619567873,0.0,-7.100612720023491e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69512939453125,0.0,0.0,9.577481978340074e-05,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.68182373046875,0.0,0.0,0.0001008566832751,299.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809997558594,0.0,0.0,7.449252007063478e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6860656738281,0.0,0.0,0.0001008563558571,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.689697265625,0.0,0.0,0.0004784161283168,286.5904541015625,294.1499938964844,295.3925170898437,291.98809814453125,297.1521301269531,295.5342712402344,286.8119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205141734331,8.262603046205186e-09,0.0010205059079453,-0.0206976514309644,0.0,0.0,0.0,-0.0089089525863528,60.0,9.303511619567873,0.0,-7.100612720023491e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6935729980469,0.0,0.0,9.56608564592898e-05,298.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6803894042969,0.0,0.0,0.0001007366590783,299.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6795959472656,0.0,0.0,7.440386980306357e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6846008300781,0.0,0.0,0.0001007363316603,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6882019042969,0.0,0.0,0.0004778468573931,286.5896911621094,294.1499938964844,295.35986328125,291.98193359375,297.1276550292969,295.49871826171875,286.8173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192984482273,8.120560224256224e-09,0.0010192902991548,-0.0203256644308567,0.0,0.0,0.0,-0.0088385315611958,60.0,9.271151542663574,0.0,-7.083718855938059e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6930847167969,0.0,0.0,9.562476770952344e-05,298.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6799621582031,0.0,0.0,0.0001006986494758,299.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791687011719,0.0,0.0,7.437579188263044e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.68414306640625,0.0,0.0,0.0001006983293336,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.687744140625,0.0,0.0,0.0004776665591634,286.5894470214844,294.1499938964844,295.3500061035156,291.9801025390625,297.1199035644531,295.4876708984375,286.8191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189149761572,8.07557842819051e-09,0.0010189068270847,-0.0202078614383935,0.0,0.0,0.0,-0.0088162384927272,60.0,9.26102066040039,0.0,-7.0783727323942e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.691162109375,0.0,0.0,9.547638182993978e-05,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781616210937,0.0,0.0,0.0001005423837341,299.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6773986816406,0.0,0.0,7.426037336699665e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68231201171875,0.0,0.0,0.000100542063592,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.68585205078125,0.0,0.0,0.0004769253719132,286.5885314941406,294.1499938964844,295.31134033203125,291.97296142578125,297.0876159667969,295.4439697265625,286.82623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173333575949,7.89064191764055e-09,0.001017325441353,-0.0197235271334648,0.0,0.0,0.0,-0.0087245572358369,60.0,9.220267295837402,-0.0,-7.056415540773743e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.691162109375,0.0,0.0,9.547638182993978e-05,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781616210937,0.0,0.0,0.0001005423837341,299.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6773986816406,0.0,0.0,7.426037336699665e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68231201171875,0.0,0.0,0.000100542063592,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.68585205078125,0.0,0.0,0.0004769253719132,286.5885314941406,294.1499938964844,295.31134033203125,291.97296142578125,297.0876159667969,295.4439697265625,286.82623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173333575949,7.89064191764055e-09,0.001017325441353,-0.0197235271334648,0.0,0.0,0.0,-0.0087245572358369,60.0,9.220267295837402,-0.0,-7.056415540773743e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.68927001953125,0.0,0.0,9.53289054450579e-05,298.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6764831542969,0.0,0.0,0.0001003870638669,299.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6756896972656,0.0,0.0,7.414565334329382e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6805725097656,0.0,0.0,0.0001003867510007,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6840515136719,0.0,0.0,0.0004761886666528,286.58770751953125,294.1499938964844,295.2765808105469,291.9667358398437,297.0553283691406,295.4033508300781,286.8333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157614015042,7.706829840969931e-09,0.001015753718093,-0.0192421227693557,0.0,0.0,0.0,-0.0086334329098463,60.0,9.181269645690918,-0.0,-7.034626037238922e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.68927001953125,0.0,0.0,9.53289054450579e-05,298.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6764831542969,0.0,0.0,0.0001003870638669,299.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6756896972656,0.0,0.0,7.414565334329382e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6805725097656,0.0,0.0,0.0001003867510007,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6840515136719,0.0,0.0,0.0004761886666528,286.58770751953125,294.1499938964844,295.2765808105469,291.9667358398437,297.0553283691406,295.4033508300781,286.8333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157614015042,7.706829840969931e-09,0.001015753718093,-0.0192421227693557,0.0,0.0,0.0,-0.0086334329098463,60.0,9.181269645690918,-0.0,-7.034626037238922e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883850097656,0.0,0.0,9.525582572678104e-05,298.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6756591796875,0.0,0.0,0.0001003100987873,299.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6748962402344,0.0,0.0,7.40888062864542e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6797180175781,0.0,0.0,0.0001003097859211,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6831970214844,0.0,0.0,0.0004758235882036,286.5873413085937,294.1499938964844,295.26055908203125,291.9639587402344,297.0392150878906,295.384521484375,286.8368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149799054488,7.615739150423906e-09,0.0010149722220376,-0.0190035551786422,0.0,0.0,0.0,-0.0085882628336548,60.0,9.16260814666748,-0.0,-7.023839998510084e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875305175781,0.0,0.0,9.5182862423826e-05,298.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67486572265625,0.0,0.0,0.0001002332573989,299.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6741027832031,0.0,0.0,7.403205381706357e-05,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6789245605469,0.0,0.0,0.0001002329445327,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.682373046875,0.0,0.0,0.0004754591500386,286.5870056152344,294.1499938964844,295.24542236328125,291.9613647460937,297.02313232421875,295.366455078125,286.8404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142020182684,7.524805667458168e-09,0.0010141945676878,-0.0187653936445713,0.0,0.0,0.0,-0.0085431830957531,60.0,9.144319534301758,-0.0,-7.013080960405206e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6858215332031,0.0,0.0,9.503695036983116e-05,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6733093261719,0.0,0.0,0.0001000795891741,299.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6725769042969,0.0,0.0,7.391855615423992e-05,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.67730712890625,0.0,0.0,0.0001000792835839,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.68072509765625,0.0,0.0,0.0004747302737087,286.5863952636719,294.1499938964844,295.2176208496094,291.956787109375,296.99102783203125,295.3319396972656,286.84747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126491542905,7.342952024202987e-09,0.0010126418201252,-0.018289091065526,0.0,0.0,0.0,-0.0084530413150787,60.0,9.108553886413574,-0.0,-6.991589174276669e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6858215332031,0.0,0.0,9.503695036983116e-05,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6733093261719,0.0,0.0,0.0001000795891741,299.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6725769042969,0.0,0.0,7.391855615423992e-05,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.67730712890625,0.0,0.0,0.0001000792835839,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.68072509765625,0.0,0.0,0.0004747302737087,286.5863952636719,294.1499938964844,295.2176208496094,291.956787109375,296.99102783203125,295.3319396972656,286.84747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126491542905,7.342952024202987e-09,0.0010126418201252,-0.018289091065526,0.0,0.0,0.0,-0.0084530413150787,60.0,9.108553886413574,-0.0,-6.991589174276669e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6842041015625,0.0,0.0,9.48919405345805e-05,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6718444824219,0.0,0.0,9.992687409976496e-05,299.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6711120605469,0.0,0.0,7.380575698334724e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6758117675781,0.0,0.0,9.992656850954518e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791687011719,0.0,0.0,0.0004740059084724,286.5858459472656,294.1499938964844,295.1929626464844,291.95294189453125,296.9591369628906,295.30047607421875,286.8544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111035080626,7.162217041667418e-09,0.0010110962903127,-0.0178157091140747,0.0,0.0,0.0,-0.0083634434267878,60.0,9.074432373046877,-0.0,-6.970262944605565e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6842041015625,0.0,0.0,9.48919405345805e-05,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6718444824219,0.0,0.0,9.992687409976496e-05,299.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6711120605469,0.0,0.0,7.380575698334724e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6758117675781,0.0,0.0,9.992656850954518e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791687011719,0.0,0.0,0.0004740059084724,286.5858459472656,294.1499938964844,295.1929626464844,291.95294189453125,296.9591369628906,295.30047607421875,286.8544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111035080626,7.162217041667418e-09,0.0010110962903127,-0.0178157091140747,0.0,0.0,0.0,-0.0083634434267878,60.0,9.074432373046877,-0.0,-6.970262944605565e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6826477050781,0.0,0.0,9.47479420574382e-05,298.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.67047119140625,0.0,0.0,9.977522131521256e-05,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66973876953125,0.0,0.0,7.369374361587688e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.67437744140625,0.0,0.0,9.977492300095037e-05,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6777038574219,0.0,0.0,0.0004732865781988,286.5853881835937,294.1499938964844,295.171142578125,291.9497985839844,296.9274597167969,295.2718811035156,286.8614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009568804875,6.982744160666243e-09,0.0010095618199557,-0.0173456221818923,0.0,0.0,0.0,-0.0082744713872671,60.0,9.041810989379885,-0.0,-6.949117192789346e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6826477050781,0.0,0.0,9.47479420574382e-05,298.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.67047119140625,0.0,0.0,9.977522131521256e-05,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66973876953125,0.0,0.0,7.369374361587688e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.67437744140625,0.0,0.0,9.977492300095037e-05,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6777038574219,0.0,0.0,0.0004732865781988,286.5853881835937,294.1499938964844,295.171142578125,291.9497985839844,296.9274597167969,295.2718811035156,286.8614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009568804875,6.982744160666243e-09,0.0010095618199557,-0.0173456221818923,0.0,0.0,0.0,-0.0082744713872671,60.0,9.041810989379885,-0.0,-6.949117192789346e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6811828613281,0.0,0.0,9.46049258345738e-05,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6691589355469,0.0,0.0,9.962460171664134e-05,299.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6684265136719,0.0,0.0,7.358249422395602e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6730041503906,0.0,0.0,9.962430340237916e-05,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6763000488281,0.0,0.0,0.0004725721664726,286.5850524902344,294.1499938964844,295.15191650390625,291.947265625,296.8960266113281,295.2459716796875,286.868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080443462356,6.804496521795045e-09,0.001008037594147,-0.0168787315487861,0.0,0.0,0.0,-0.008186106570065,60.0,9.010601043701172,-0.0,-6.928147655571594e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6811828613281,0.0,0.0,9.46049258345738e-05,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6691589355469,0.0,0.0,9.962460171664134e-05,299.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6684265136719,0.0,0.0,7.358249422395602e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6730041503906,0.0,0.0,9.962430340237916e-05,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6763000488281,0.0,0.0,0.0004725721664726,286.5850524902344,294.1499938964844,295.15191650390625,291.947265625,296.8960266113281,295.2459716796875,286.868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080443462356,6.804496521795045e-09,0.001008037594147,-0.0168787315487861,0.0,0.0,0.0,-0.008186106570065,60.0,9.010601043701172,-0.0,-6.928147655571594e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6805114746094,0.0,0.0,9.453411621507256e-05,298.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6685485839844,0.0,0.0,9.955002315109596e-05,299.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6678161621094,0.0,0.0,7.352741522481665e-05,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.67236328125,0.0,0.0,9.95497321127914e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6756286621094,0.0,0.0,0.0004722184385173,286.5848999023437,294.1499938964844,295.1432189941406,291.9462280273437,296.8804626464844,295.2342834472656,286.87188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072872973978,6.716241784943122e-09,0.0010072805453091,-0.0166475605219602,0.0,0.0,0.0,-0.0081423427909612,60.0,8.995635986328125,-0.0,-6.917776573800438e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6798400878906,0.0,0.0,9.446343028685078e-05,298.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6679382324219,0.0,0.0,9.947559010470286e-05,299.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.667236328125,0.0,0.0,7.347243081312627e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717529296875,0.0,0.0,9.947529906639828e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.67498779296875,0.0,0.0,0.0004718653508462,286.58477783203125,294.1499938964844,295.13507080078125,291.9453430175781,296.8650207519531,295.2231750488281,286.8753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065338574349,6.6281500288312145e-09,0.0010065272217616,-0.0164168141782283,0.0,0.0,0.0,-0.0080986721441149,60.0,8.980957984924316,-0.0,-6.907433203195978e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.67852783203125,0.0,0.0,9.432217484572902e-05,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6667785644531,0.0,0.0,9.932681859936564e-05,299.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.66607666015625,0.0,0.0,7.336254930123687e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6705322265625,0.0,0.0,9.93265348370187e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737365722656,0.0,0.0,0.0004711597284767,286.5846252441406,294.1499938964844,295.1203308105469,291.94390869140625,296.8342590332031,295.20220947265625,286.8822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050301207229,6.452098411102725e-09,0.0010050236014649,-0.0159556530416011,0.0,0.0,0.0,-0.0080114044249057,60.0,8.952198028564453,-0.0,-6.886783410209318e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.67852783203125,0.0,0.0,9.432217484572902e-05,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6667785644531,0.0,0.0,9.932681859936564e-05,299.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.66607666015625,0.0,0.0,7.336254930123687e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6705322265625,0.0,0.0,9.93265348370187e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737365722656,0.0,0.0,0.0004711597284767,286.5846252441406,294.1499938964844,295.1203308105469,291.94390869140625,296.8342590332031,295.20220947265625,286.8822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050301207229,6.452098411102725e-09,0.0010050236014649,-0.0159556530416011,0.0,0.0,0.0,-0.0080114044249057,60.0,8.952198028564453,-0.0,-6.886783410209318e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.677490234375,0.0,0.0,9.420454443898052e-05,298.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6658935546875,0.0,0.0,9.920293814502656e-05,299.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6651611328125,0.0,0.0,7.32710468582809e-05,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6695861816406,0.0,0.0,9.92026543826796e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6727600097656,0.0,0.0,0.0004705721221398,286.58453369140625,294.1499938964844,295.109375,291.94305419921875,296.8087463378906,295.1864013671875,286.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037757456302,6.305492128433343e-09,0.0010037694592028,-0.0155716184526681,0.0,0.0,0.0,-0.0079387230798602,60.0,8.928949356079102,-0.0,-6.869611723914204e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67730712890625,0.0,0.0,9.418202535016462e-05,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66571044921875,0.0,0.0,9.917922579916194e-05,299.03125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,7.325353362830356e-05,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6694030761719,0.0,0.0,9.9178942036815e-05,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6725769042969,0.0,0.0,0.0004704596649389,286.58453369140625,294.1499938964844,295.107421875,291.94293212890625,296.80389404296875,295.1833801269531,286.8890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035363957285,6.277432795798177e-09,0.0010035301093012,-0.0154981156811118,0.0,0.0,0.0,-0.0079248156398534,60.0,8.924520492553711,-0.0,-6.866327595389522e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6761474609375,0.0,0.0,9.404310549143702e-05,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6647033691406,0.0,0.0,9.903292084345594e-05,299.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640014648437,0.0,0.0,7.31454711058177e-05,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6683654785156,0.0,0.0,9.9032637081109e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6714782714844,0.0,0.0,0.0004697656841017,286.5845031738281,294.1499938964844,295.0961303710937,291.9423217773437,296.7738952636719,295.1665344238281,286.8959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020557092502,6.104291294661834e-09,0.0010020495392382,-0.0150445606559515,0.0,0.0,0.0,-0.0078389821574091,60.0,8.897845268249512,-0.0,-6.846079969591301e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6761474609375,0.0,0.0,9.404310549143702e-05,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6647033691406,0.0,0.0,9.903292084345594e-05,299.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640014648437,0.0,0.0,7.31454711058177e-05,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6683654785156,0.0,0.0,9.9032637081109e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6714782714844,0.0,0.0,0.0004697656841017,286.5845031738281,294.1499938964844,295.0961303710937,291.9423217773437,296.7738952636719,295.1665344238281,286.8959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020557092502,6.104291294661834e-09,0.0010020495392382,-0.0150445606559515,0.0,0.0,0.0,-0.0078389821574091,60.0,8.897845268249512,-0.0,-6.846079969591301e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6750793457031,0.0,0.0,9.390537161380053e-05,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.66375732421875,0.0,0.0,9.888786735245958e-05,299.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630859375,0.0,0.0,7.303833990590647e-05,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673889160156,0.0,0.0,9.888759086607024e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67047119140625,0.0,0.0,0.0004690776986535,286.5845947265625,294.1499938964844,295.0862121582031,291.9420471191406,296.7442932128906,295.1514587402344,286.9027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000587712042,5.93263749237849e-09,0.0010005817748606,-0.0145948929712176,0.0,0.0,0.0,-0.0077538853511214,60.0,8.872057914733887,-0.0,-6.82603555901551e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6750793457031,0.0,0.0,9.390537161380053e-05,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.66375732421875,0.0,0.0,9.888786735245958e-05,299.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630859375,0.0,0.0,7.303833990590647e-05,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673889160156,0.0,0.0,9.888759086607024e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67047119140625,0.0,0.0,0.0004690776986535,286.5845947265625,294.1499938964844,295.0862121582031,291.9420471191406,296.7442932128906,295.1514587402344,286.9027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000587712042,5.93263749237849e-09,0.0010005817748606,-0.0145948929712176,0.0,0.0,0.0,-0.0077538853511214,60.0,8.872057914733887,-0.0,-6.82603555901551e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.674560546875,0.0,0.0,9.3837283202447e-05,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.663330078125,0.0,0.0,9.88161627901718e-05,299.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66265869140625,0.0,0.0,7.298537821043283e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669311523437,0.0,0.0,9.881588630378246e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66998291015625,0.0,0.0,0.000468737562187,286.58465576171875,294.1499938964844,295.0816650390625,291.9420166015625,296.72967529296875,295.1446838378906,286.9061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998599998652,5.847776929357451e-09,0.0009998541790992,-0.0143725890666246,0.0,0.0,0.0,-0.0077118068002164,60.0,8.859539031982422,-0.0,-6.81613769870637e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.674072265625,0.0,0.0,9.376939851790668e-05,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.66290283203125,0.0,0.0,9.874466923065484e-05,299.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6622314453125,0.0,0.0,7.293256931006908e-05,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6664733886719,0.0,0.0,9.87443927442655e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6695251464844,0.0,0.0,0.0004683984443545,286.58477783203125,294.1499938964844,295.07733154296875,291.9420471191406,296.7152099609375,295.1382751464844,286.9095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991364786401,5.763170385364447e-09,0.0009991307742893,-0.0141509482637047,0.0,0.0,0.0,-0.0076698642224073,60.0,8.847189903259277,-0.0,-6.806276076076756e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.67315673828125,0.0,0.0,9.363396384287626e-05,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6621398925781,0.0,0.0,9.860203135758638e-05,299.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614685058594,0.0,0.0,7.282722071977332e-05,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6656494140625,0.0,0.0,9.860176942311229e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6686706542969,0.0,0.0,0.0004677219258155,286.58502197265625,294.1499938964844,295.0693359375,291.94219970703125,296.6864929199219,295.126220703125,286.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976943256333,5.5943822907522645e-09,0.0009976887376978,-0.0137087702751159,0.0,0.0,0.0,-0.0075861951336264,60.0,8.822829246520996,-0.0,-6.786623174548367e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
