time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18228480,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.67315673828125,0.0,0.0,9.363396384287626e-05,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6621398925781,0.0,0.0,9.860203135758638e-05,299.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614685058594,0.0,0.0,7.282722071977332e-05,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6656494140625,0.0,0.0,9.860176942311229e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6686706542969,0.0,0.0,0.0004677219258155,286.58502197265625,294.1499938964844,295.0693359375,291.94219970703125,296.6864929199219,295.126220703125,286.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976943256333,5.5943822907522645e-09,0.0009976887376978,-0.0137087702751159,0.0,0.0,0.0,-0.0075861951336264,60.0,8.822829246520996,-0.0,-6.786623174548367e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6723022460937,0.0,0.0,9.349999891128392e-05,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614074707031,0.0,0.0,9.846095053944735e-05,299.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6607666015625,0.0,0.0,7.272301445482299e-05,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6648864746094,0.0,0.0,9.846068860497326e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6678771972656,0.0,0.0,0.000467052712338,286.5853271484375,294.1499938964844,295.0619201660156,291.9425048828125,296.658203125,295.115234375,286.92303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962664917111,5.427422511417035e-09,0.0009962611366063,-0.0132713746279478,0.0,0.0,0.0,-0.0075034257024526,60.0,8.798973083496094,-0.0,-6.767211857550137e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6723022460937,0.0,0.0,9.349999891128392e-05,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614074707031,0.0,0.0,9.846095053944735e-05,299.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6607666015625,0.0,0.0,7.272301445482299e-05,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6648864746094,0.0,0.0,9.846068860497326e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6678771972656,0.0,0.0,0.000467052712338,286.5853271484375,294.1499938964844,295.0619201660156,291.9425048828125,296.658203125,295.115234375,286.92303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962664917111,5.427422511417035e-09,0.0009962611366063,-0.0132713746279478,0.0,0.0,0.0,-0.0075034257024526,60.0,8.798973083496094,-0.0,-6.767211857550137e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6715393066406,0.0,0.0,9.336752555100249e-05,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6607666015625,0.0,0.0,9.83214340521954e-05,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6601257324219,0.0,0.0,7.261996506713331e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6642150878906,0.0,0.0,9.832117211772128e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6671447753906,0.0,0.0,0.0004663909785449,286.58575439453125,294.1499938964844,295.0548400878906,291.9428405761719,296.6303100585937,295.1051940917969,286.92974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948544902727,5.2623221336034476e-09,0.0009948492515832,-0.0128388442099094,0.0,0.0,0.0,-0.0074215782806277,60.0,8.775528907775879,-0.0,-6.748043546167537e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6715393066406,0.0,0.0,9.336752555100249e-05,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6607666015625,0.0,0.0,9.83214340521954e-05,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6601257324219,0.0,0.0,7.261996506713331e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6642150878906,0.0,0.0,9.832117211772128e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6671447753906,0.0,0.0,0.0004663909785449,286.58575439453125,294.1499938964844,295.0548400878906,291.9428405761719,296.6303100585937,295.1051940917969,286.92974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948544902727,5.2623221336034476e-09,0.0009948492515832,-0.0128388442099094,0.0,0.0,0.0,-0.0074215782806277,60.0,8.775528907775879,-0.0,-6.748043546167537e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708374023437,0.0,0.0,9.323658741777764e-05,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6601867675781,0.0,0.0,9.818353282753378e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6595458984375,0.0,0.0,7.251811621244997e-05,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6636047363281,0.0,0.0,9.818327816901729e-05,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.66650390625,0.0,0.0,0.0004657368990592,286.58624267578125,294.1499938964844,295.0478515625,291.9431457519531,296.60284423828125,295.0959167480469,286.9364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934587869793,5.099135336195104e-09,0.0009934537811204,-0.012411318719387,0.0,0.0,0.0,-0.0073406789451837,60.0,8.752388954162598,-0.0,-6.72912463528519e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708374023437,0.0,0.0,9.323658741777764e-05,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6601867675781,0.0,0.0,9.818353282753378e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6595458984375,0.0,0.0,7.251811621244997e-05,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6636047363281,0.0,0.0,9.818327816901729e-05,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.66650390625,0.0,0.0,0.0004657368990592,286.58624267578125,294.1499938964844,295.0478515625,291.9431457519531,296.60284423828125,295.0959167480469,286.9364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934587869793,5.099135336195104e-09,0.0009934537811204,-0.012411318719387,0.0,0.0,0.0,-0.0073406789451837,60.0,8.752388954162598,-0.0,-6.72912463528519e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6705017089844,0.0,0.0,9.317199874203652e-05,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6599426269531,0.0,0.0,9.81155171757564e-05,299.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6593017578125,0.0,0.0,7.246787572512403e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.663330078125,0.0,0.0,9.81152625172399e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.66619873046875,0.0,0.0,0.0004654142830986,286.5865173339844,294.1499938964844,295.0443115234375,291.9432983398437,296.5892944335937,295.0915222167969,286.93975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927692590281,5.01864461099899e-09,0.0009927642531692,-0.0122004449367523,0.0,0.0,0.0,-0.0073007703758776,60.0,8.740911483764648,-0.0,-6.719803025134753e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6701965332031,0.0,0.0,9.31077593122609e-05,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6596984863281,0.0,0.0,9.804786532185972e-05,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590576171875,0.0,0.0,7.241790444822982e-05,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630554199219,0.0,0.0,9.804761066334322e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659240722656,0.0,0.0,0.0004650933551602,286.5868225097656,294.1499938964844,295.04071044921875,291.9433898925781,296.57586669921875,295.0872802734375,286.94305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920846205204,4.938580211444332e-09,0.0009920796146616,-0.0119906840845942,0.0,0.0,0.0,-0.0072610788047313,60.0,8.729462623596191,-0.0,-6.710536837317704e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6696472167969,0.0,0.0,9.298002260038628e-05,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6592712402344,0.0,0.0,9.791334014153108e-05,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6586608886719,0.0,0.0,7.231854397105053e-05,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66259765625,0.0,0.0,9.791308548301458e-05,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6654357910156,0.0,0.0,0.0004644552827812,286.58746337890625,294.1499938964844,295.0331115722656,291.9434509277344,296.5492553710937,295.0789489746094,286.9496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907239582389,4.779386220121751e-09,0.0009907190687954,-0.0115736061707139,0.0,0.0,0.0,-0.0071821631863713,60.0,8.706585884094238,-0.0,-6.692130938290576e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6696472167969,0.0,0.0,9.298002260038628e-05,298.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6592712402344,0.0,0.0,9.791334014153108e-05,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6586608886719,0.0,0.0,7.231854397105053e-05,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66259765625,0.0,0.0,9.791308548301458e-05,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6654357910156,0.0,0.0,0.0004644552827812,286.58746337890625,294.1499938964844,295.0331115722656,291.9434509277344,296.5492553710937,295.0789489746094,286.9496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907239582389,4.779386220121751e-09,0.0009907190687954,-0.0115736061707139,0.0,0.0,0.0,-0.0071821631863713,60.0,8.706585884094238,-0.0,-6.692130938290576e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6692199707031,0.0,0.0,9.286418207921088e-05,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6589660644531,0.0,0.0,9.779133688425644e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6583251953125,0.0,0.0,7.222843851195648e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6622314453125,0.0,0.0,9.779108950169756e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0004638766113203,286.588134765625,294.1499938964844,295.02557373046875,291.9433288574219,296.5251159667969,295.0713806152344,286.95574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989489024505,4.635014150267125e-09,0.0009894844843074,-0.0111953560262918,0.0,0.0,0.0,-0.0071105910465121,60.0,8.685480117797852,-0.0,-6.675461605709644e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.669189453125,0.0,0.0,9.28540830500424e-05,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.658935546875,0.0,0.0,9.778070671018212e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6582946777344,0.0,0.0,7.222058047773317e-05,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6622009277344,0.0,0.0,9.778045932762323e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650085449219,0.0,0.0,0.0004638261743821,286.58819580078125,294.1499938964844,295.0248718261719,291.9432983398437,296.52301025390625,295.0707397460937,286.956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893815731629,4.6224331029520735e-09,0.00098937691655,-0.011162394657731,0.0,0.0,0.0,-0.0071043544448912,60.0,8.68364429473877,-0.0,-6.674009966900486e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.66876220703125,0.0,0.0,9.273006435250863e-05,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6586303710937,0.0,0.0,9.765009599504992e-05,299.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,7.212411583168432e-05,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,9.764985588844866e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6646423339844,0.0,0.0,0.0004632066993508,286.5889892578125,294.1499938964844,295.0157165527344,291.9428405761719,296.4970703125,295.0625,286.9628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880597935989,4.4678762911587455e-09,0.0009880552534013,-0.0107574556022882,0.0,0.0,0.0,-0.007027733605355,60.0,8.66052532196045,-0.0,-6.656188844544887e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.66876220703125,0.0,0.0,9.273006435250863e-05,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6586303710937,0.0,0.0,9.765009599504992e-05,299.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,7.212411583168432e-05,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,9.764985588844866e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6646423339844,0.0,0.0,0.0004632066993508,286.5889892578125,294.1499938964844,295.0157165527344,291.9428405761719,296.4970703125,295.0625,286.9628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880597935989,4.4678762911587455e-09,0.0009880552534013,-0.0107574556022882,0.0,0.0,0.0,-0.007027733605355,60.0,8.66052532196045,-0.0,-6.656188844544887e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6684265136719,0.0,0.0,9.260799561161548e-05,298.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6584167480469,0.0,0.0,9.752153709996492e-05,299.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578063964844,0.0,0.0,7.202915730886161e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.66162109375,0.0,0.0,9.752129699336364e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6643371582031,0.0,0.0,0.0004625968867912,286.5898742675781,294.1499938964844,295.00537109375,291.9420166015625,296.471435546875,295.0541381835937,286.96942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867587359622,4.315740653737521e-09,0.0009867543121799,-0.0103588551282882,0.0,0.0,0.0,-0.0069523137062788,60.0,8.6371431350708,-0.0,-6.63867041339472e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6684265136719,0.0,0.0,9.260799561161548e-05,298.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6584167480469,0.0,0.0,9.752153709996492e-05,299.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578063964844,0.0,0.0,7.202915730886161e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.66162109375,0.0,0.0,9.752129699336364e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6643371582031,0.0,0.0,0.0004625968867912,286.5898742675781,294.1499938964844,295.00537109375,291.9420166015625,296.471435546875,295.0541381835937,286.96942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867587359622,4.315740653737521e-09,0.0009867543121799,-0.0103588551282882,0.0,0.0,0.0,-0.0069523137062788,60.0,8.6371431350708,-0.0,-6.63867041339472e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66827392578125,0.0,0.0,9.25478816498071e-05,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6583251953125,0.0,0.0,9.74582289927639e-05,299.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65771484375,0.0,0.0,7.198240200523287e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614990234375,0.0,0.0,9.745798888616264e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6642150878906,0.0,0.0,0.0004622965934686,286.59033203125,294.1499938964844,294.9996643066406,291.9414367675781,296.4587097167969,295.0498962402344,286.9726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861179860308,4.2408223599466055e-09,0.0009861137950792,-0.0101625639945268,0.0,0.0,0.0,-0.0069151734933257,60.0,8.625275611877441,-0.0,-6.630052240552686e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6681213378906,0.0,0.0,9.248810965800658e-05,298.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6582336425781,0.0,0.0,9.73952846834436e-05,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6576538085937,0.0,0.0,7.193590863607824e-05,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614074707031,0.0,0.0,9.739505185279997e-05,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640930175781,0.0,0.0,0.0004619980463758,286.5907897949219,294.1499938964844,294.9935913085937,291.94073486328125,296.4460144042969,295.04559326171875,286.9759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854813106358,4.166337053135294e-09,0.0009854771196842,-0.0099674081429839,0.0,0.0,0.0,-0.0068782493472099,60.0,8.613336563110352,-0.0,-6.621488779501308e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6678771972656,0.0,0.0,9.236937330570072e-05,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581115722656,0.0,0.0,9.727023279992864e-05,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.65753173828125,0.0,0.0,7.18435476301238e-05,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6612243652344,0.0,0.0,9.726999996928498e-05,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639099121094,0.0,0.0,0.0004614049103111,286.5917663574219,294.1499938964844,294.9801330566406,291.9389343261719,296.4207458496094,295.036865234375,286.98248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842154104262,4.018354982093797e-09,0.0009842114523053,-0.0095796799287199,0.0,0.0,0.0,-0.006804886739701,60.0,8.58922004699707,-0.0,-6.60449330780466e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6678771972656,0.0,0.0,9.236937330570072e-05,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581115722656,0.0,0.0,9.727023279992864e-05,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.65753173828125,0.0,0.0,7.18435476301238e-05,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6612243652344,0.0,0.0,9.726999996928498e-05,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639099121094,0.0,0.0,0.0004614049103111,286.5917663574219,294.1499938964844,294.9801330566406,291.9389343261719,296.4207458496094,295.036865234375,286.98248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842154104262,4.018354982093797e-09,0.0009842114523053,-0.0095796799287199,0.0,0.0,0.0,-0.006804886739701,60.0,8.58922004699707,-0.0,-6.60449330780466e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6676940917969,0.0,0.0,9.225270332535727e-05,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6580505371094,0.0,0.0,9.714737097965552e-05,299.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.657470703125,0.0,0.0,7.175279461080208e-05,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611328125,0.0,0.0,9.714713814901188e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66375732421875,0.0,0.0,0.00046082213521,286.59283447265625,294.1499938964844,294.9647521972656,291.9365539550781,296.3956604003906,295.02764892578125,286.9889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829719783738,3.8729601747888864e-09,0.0009829681366682,-0.0091987270861864,0.0,0.0,0.0,-0.0067328079603612,60.0,8.5642728805542,-0.0,-6.5878154487109e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6676940917969,0.0,0.0,9.225270332535727e-05,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6580505371094,0.0,0.0,9.714737097965552e-05,299.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.657470703125,0.0,0.0,7.175279461080208e-05,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611328125,0.0,0.0,9.714713814901188e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66375732421875,0.0,0.0,0.00046082213521,286.59283447265625,294.1499938964844,294.9647521972656,291.9365539550781,296.3956604003906,295.02764892578125,286.9889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829719783738,3.8729601747888864e-09,0.0009829681366682,-0.0091987270861864,0.0,0.0,0.0,-0.0067328079603612,60.0,8.5642728805542,-0.0,-6.5878154487109e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6675720214844,0.0,0.0,9.213793236995116e-05,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6580505371094,0.0,0.0,9.70264954958111e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.657470703125,0.0,0.0,7.166351861087605e-05,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611022949219,0.0,0.0,9.702626994112508e-05,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6636962890625,0.0,0.0,0.0004602488188538,286.59393310546875,294.1499938964844,294.9471740722656,291.9334716796875,296.3707275390625,295.0177917480469,286.9954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981748686172,3.7299243693666995e-09,0.0009817449608817,-0.0088239526376128,0.0,0.0,0.0,-0.0066618989221751,60.0,8.538540840148926,-0.0,-6.571428912138799e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6675720214844,0.0,0.0,9.213793236995116e-05,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6580505371094,0.0,0.0,9.70264954958111e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.657470703125,0.0,0.0,7.166351861087605e-05,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611022949219,0.0,0.0,9.702626994112508e-05,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6636962890625,0.0,0.0,0.0004602488188538,286.59393310546875,294.1499938964844,294.9471740722656,291.9334716796875,296.3707275390625,295.0177917480469,286.9954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981748686172,3.7299243693666995e-09,0.0009817449608817,-0.0088239526376128,0.0,0.0,0.0,-0.0066618989221751,60.0,8.538540840148926,-0.0,-6.571428912138799e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6675109863281,0.0,0.0,9.202522051054984e-05,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581115722656,0.0,0.0,9.690779552329332e-05,299.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.65753173828125,0.0,0.0,7.157584332162514e-05,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611022949219,0.0,0.0,9.690756996860728e-05,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6636657714844,0.0,0.0,0.0004596857761498,286.5951232910156,294.1499938964844,294.9271545410156,291.9296875,296.34588623046875,295.0072021484375,287.0019226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805473964661,3.589454067309816e-09,0.0009805437875911,-0.0084558958187699,0.0,0.0,0.0,-0.0065922616049647,60.0,8.511873245239258,-0.0,-6.555356435455907e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6675109863281,0.0,0.0,9.202522051054984e-05,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581115722656,0.0,0.0,9.690779552329332e-05,299.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.65753173828125,0.0,0.0,7.157584332162514e-05,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611022949219,0.0,0.0,9.690756996860728e-05,298.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6636657714844,0.0,0.0,0.0004596857761498,286.5951232910156,294.1499938964844,294.9271545410156,291.9296875,296.34588623046875,295.0072021484375,287.0019226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805473964661,3.589454067309816e-09,0.0009805437875911,-0.0084558958187699,0.0,0.0,0.0,-0.0065922616049647,60.0,8.511873245239258,-0.0,-6.555356435455907e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6675109863281,0.0,0.0,9.196986502502114e-05,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581420898437,0.0,0.0,9.684950055088848e-05,298.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6575927734375,0.0,0.0,7.153279148042202e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611633300781,0.0,0.0,9.684927499620244e-05,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6636962890625,0.0,0.0,0.0004594092606566,286.5957336425781,294.1499938964844,294.9161682128906,291.9274597167969,296.33349609375,295.00146484375,287.005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799578692764,3.520470581719337e-09,0.0009799543768167,-0.0082751447334885,0.0,0.0,0.0,-0.0065580657683312,60.0,8.49802017211914,-0.0,-6.547470121631704e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6675109863281,0.0,0.0,9.19149024412036e-05,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6582336425781,0.0,0.0,9.679161303211004e-05,298.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6576538085937,0.0,0.0,7.149003067752346e-05,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66119384765625,0.0,0.0,9.6791387477424e-05,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6637268066406,0.0,0.0,0.0004591346951201,286.59637451171875,294.1499938964844,294.90447998046875,291.925048828125,296.32110595703125,294.9955444335937,287.0083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793720673769,3.4519678226985206e-09,0.0009793685749173,-0.008095652796328,0.0,0.0,0.0,-0.0065241060219705,60.0,8.483969688415527,-0.0,-6.539644203940044e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6675720214844,0.0,0.0,9.180611959891394e-05,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.65838623046875,0.0,0.0,9.66770458035171e-05,298.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578369140625,0.0,0.0,7.140541856642812e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66131591796875,0.0,0.0,9.667682752478868e-05,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.663818359375,0.0,0.0,0.0004585912975016,286.59765625,294.1499938964844,294.8788452148437,291.9195251464844,296.2963256835937,294.9831848144531,287.0147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782119886949,3.316398267116938e-09,0.0009782086126506,-0.0077404314652085,0.0,0.0,0.0,-0.0064568948000669,60.0,8.455322265625,-0.0,-6.524169293697923e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6675720214844,0.0,0.0,9.180611959891394e-05,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.65838623046875,0.0,0.0,9.66770458035171e-05,298.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578369140625,0.0,0.0,7.140541856642812e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66131591796875,0.0,0.0,9.667682752478868e-05,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.663818359375,0.0,0.0,0.0004585912975016,286.59765625,294.1499938964844,294.8788452148437,291.9195251464844,296.2963256835937,294.9831848144531,287.0147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782119886949,3.316398267116938e-09,0.0009782086126506,-0.0077404314652085,0.0,0.0,0.0,-0.0064568948000669,60.0,8.455322265625,-0.0,-6.524169293697923e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6676940917969,0.0,0.0,9.169947588816284e-05,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6586303710937,0.0,0.0,9.656474139774218e-05,298.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6580810546875,0.0,0.0,7.132246537366882e-05,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615295410156,0.0,0.0,9.656452311901376e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640014648437,0.0,0.0,0.000458058580989,286.5990295410156,294.1499938964844,294.8500061035156,291.9129943847656,296.2714538574219,294.969482421875,287.0211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.18349435701748e-09,0.0009770722826942,-0.0073921903967857,0.0,0.0,0.0,-0.006391008850187,60.0,8.424949645996094,-0.0,-6.509016969857839e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6676940917969,0.0,0.0,9.169947588816284e-05,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6586303710937,0.0,0.0,9.656474139774218e-05,298.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6580810546875,0.0,0.0,7.132246537366882e-05,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615295410156,0.0,0.0,9.656452311901376e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640014648437,0.0,0.0,0.000458058580989,286.5990295410156,294.1499938964844,294.8500061035156,291.9129943847656,296.2714538574219,294.969482421875,287.0211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.18349435701748e-09,0.0009770722826942,-0.0073921903967857,0.0,0.0,0.0,-0.006391008850187,60.0,8.424949645996094,-0.0,-6.509016969857839e-08,0.0,283.5531921386719,285.4950561523437,294.2966003417969,295.9526672363281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.930403578773786e-21,2.465201789386893e-21,2.465201789386893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
